,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43828,22069680.0,0.0,22.570862,18.16043,22.570862,23.272705,21.46045,21.120056,11.695404,11.736359,11.749817,12.797211,0.0,0.032214925,0.032214925,0.11753449,250.0,11.700012,0.0,0.0,48.23589,2945.3823,9.397769e-05,0.0,52.568996,250.60185,0.0,30.000002,0.18196681,70.0,283.43146,250.19548,0.0,52.568996,0.18196672,10.504488,68.0213,8.330017
43829,22069740.0,0.0,22.556183,18.187103,22.556183,23.254791,21.465668,21.119446,11.679291,11.714142,11.721008,12.798187,0.0,0.03221133,0.03221133,0.11649752,250.0,11.700012,0.0,0.0,47.36336,2927.1284,9.3651426e-05,0.0,52.510166,251.76204,0.0,30.000002,0.18092349,70.0,283.14767,250.28534,0.0,52.510166,0.18092245,10.572139,67.75961,8.330017
43830,22069800.0,0.0,22.54187,18.213745,22.54187,23.238403,21.472473,21.118744,11.66507,12.849884,11.698669,12.799072,0.0,0.032206435,0.032206435,0.11522831,250.0,11.700012,0.0,0.0,46.33435,2905.1304,9.317216e-05,0.0,52.453594,252.83081,0.0,30.000002,0.17964503,70.0,282.7102,250.18343,0.0,52.453594,0.1796432,10.597436,67.45469,8.330017
43831,22069860.0,0.0,22.531677,18.240356,22.531677,23.229095,21.480621,21.118317,11.652954,12.304871,11.680817,12.799866,0.0,0.03219732,0.03219732,0.1137946,250.0,11.700012,0.0,0.0,45.244442,2880.7551,9.256161e-05,0.0,52.400486,253.74315,0.0,30.000002,0.17819339,70.0,282.13916,249.8867,0.0,52.400486,0.17819084,10.583932,67.12214,8.330017
43832,22069920.0,0.0,22.522186,18.266937,22.522186,23.221588,21.487396,21.118408,11.6432495,12.005981,12.824371,12.800598,0.0,0.032186158,0.032186158,0.112257585,250.0,11.700012,0.0,0.0,44.088234,2854.628,9.185404e-05,0.0,52.353256,254.4825,0.0,30.000002,0.17663433,70.0,281.4691,249.42368,4.346023,52.353256,0.17663121,10.535292,66.774216,8.330017
43833,22069980.0,0.0,22.513885,18.293488,22.513885,23.215912,21.493378,21.121216,11.635498,11.839508,12.412689,12.801239,0.0,0.032174367,0.032174367,0.1106343,250.0,11.700012,0.0,0.0,42.884533,2827.1853,9.106872e-05,0.0,52.311676,255.07637,0.0,30.000002,0.17498764,70.0,280.7199,248.82251,0.0,52.311676,0.17498408,10.457421,66.41237,8.330017
43834,22070040.0,0.0,22.506134,18.320007,22.506134,23.212158,21.498932,21.122467,11.629517,11.7453,12.057434,12.801758,0.0,0.03216248,0.03216248,0.10895441,250.0,11.700012,0.0,0.0,41.653168,2798.8433,9.0225425e-05,0.0,52.275764,255.53482,0.0,30.000002,0.17328405,70.0,279.91263,248.10747,0.0,52.275764,0.17328013,10.355427,66.041565,8.330017
43835,22070100.0,0.0,22.499176,18.346497,22.499176,23.210358,21.504242,21.122894,11.625183,11.691803,11.862213,12.802216,0.0,0.032150764,0.032150764,0.10724471,250.0,11.700012,0.0,0.0,40.41343,2770.0796,8.9341636e-05,0.0,52.24539,255.86737,0.0,30.000002,0.17155093,70.0,279.06564,247.30067,0.0,52.24539,0.17154679,10.233905,65.66645,8.330017
43836,22070160.0,0.0,22.49588,18.372955,22.49588,23.21463,21.509552,21.123108,11.622589,11.660736,11.753143,12.802551,0.0,0.032137197,0.032137197,0.10556752,250.0,11.700012,0.0,0.0,39.24702,2742.0063,8.843859e-05,0.0,52.220924,256.03983,0.0,30.000002,0.16984634,70.0,278.2015,246.41675,0.0,52.220924,0.16984205,10.098193,65.30142,8.330017
43837,22070220.0,0.0,22.493958,18.399384,22.493958,23.220673,21.514801,21.123077,11.62207,11.643127,11.693237,12.802795,0.0,0.032122813,0.032122813,0.103974335,250.0,11.700012,0.0,0.0,38.14991,2715.178,8.754148e-05,0.0,52.203552,256.0455,0.0,30.000002,0.1682241,70.0,277.34665,245.48404,0.0,52.203552,0.16821983,9.951817,64.957954,8.330017
43838,22070280.0,0.0,22.493286,18.425812,22.493286,23.228363,21.519989,21.122955,11.623199,11.633545,11.660309,12.8029785,0.0,0.032109153,0.032109153,0.10247842,250.0,11.700012,0.0,0.0,37.13884,2689.8684,8.666787e-05,0.0,52.19274,255.92166,0.0,30.000002,0.16670051,70.0,276.51834,244.53421,0.0,52.19274,0.16669634,9.799865,64.63769,8.330017
43839,22070340.0,0.0,22.493896,18.452179,22.493896,23.237549,21.525146,21.122742,11.625793,11.629242,11.643616,12.80304,0.0,0.03209622,0.03209622,0.10110324,250.0,11.700012,0.0,0.0,36.227337,2666.4502,8.583236e-05,0.0,52.188023,255.68155,0.0,30.000002,0.16529907,70.0,275.73093,243.58907,0.0,52.188023,0.1652951,9.64694,64.345726,8.330017
43840,22070400.0,0.0,22.49582,18.478516,22.49582,23.248138,21.530273,21.122498,11.62973,11.628418,11.63623,12.803009,0.0,0.032084294,0.032084294,0.09986758,250.0,11.700012,0.0,0.0,35.42795,2645.2551,8.504887e-05,0.0,52.188957,255.34122,0.0,30.000002,0.16403912,70.0,274.99692,242.66934,0.0,52.188957,0.1640354,9.496604,64.08626,8.330017
43841,22070460.0,0.0,22.501465,18.504852,22.501465,23.262756,21.538635,21.122528,11.63501,12.635193,11.634277,12.8029175,0.0,0.032071855,0.032071855,0.098813266,250.0,11.700012,0.0,0.0,34.794647,2627.0818,8.433262e-05,0.0,52.1954,254.88533,0.0,30.000002,0.16295935,70.0,274.33017,241.78896,0.0,52.1954,0.16295594,9.352979,63.870113,8.330017
43842,22070520.0,0.0,22.508575,18.531128,22.508575,23.27826,21.546478,21.12259,11.641693,12.18222,11.635925,12.802765,0.0,0.032059822,0.032059822,0.09797081,250.0,11.700012,0.0,0.0,34.321312,2612.2139,8.370195e-05,0.0,52.20778,254.32108,0.0,30.000002,0.16209224,70.0,273.74692,240.97078,0.0,52.20778,0.16208924,9.218345,63.704826,8.330017
43843,22070580.0,0.0,22.517181,18.557404,22.517181,23.294464,21.553162,21.124573,11.649445,11.939484,12.821594,12.802551,0.0,0.032048795,0.032048795,0.09734781,250.0,11.700012,0.0,0.0,34.014065,2600.7751,8.316639e-05,0.0,52.22545,253.67442,0.0,30.000002,0.16144657,70.0,273.2563,240.23442,0.0,52.22545,0.16144405,9.096548,63.591904,8.330017
43844,22070640.0,0.0,22.52713,18.583649,22.52713,23.311035,21.559235,21.127441,11.65802,11.809937,12.292694,12.802277,0.0,0.032038946,0.032038946,0.096951544,250.0,11.700012,0.0,0.0,33.874725,2592.94,8.27343e-05,0.0,52.24777,252.9636,0.0,30.000002,0.16102998,70.0,272.86502,239.59416,0.0,52.24777,0.16102797,8.989605,63.532974,8.330017
43845,22070700.0,0.0,22.537964,18.609863,22.537964,23.327759,21.565002,21.12912,11.667206,11.742737,12.006165,12.801971,0.0,0.03203036,0.03203036,0.0967853,250.0,11.700012,0.0,0.0,33.902752,2588.7014,8.2410545e-05,0.0,52.27413,252.2052,0.0,30.000002,0.16084594,70.0,272.57788,239.06082,0.0,52.27413,0.16084448,8.8995075,63.528572,8.330017
43846,22070760.0,0.0,22.550873,18.636047,22.550873,23.346222,21.570679,21.13031,11.67688,11.710144,11.8533325,12.801605,0.0,0.032022122,0.032022122,0.09686592,250.0,11.700012,0.0,0.0,34.124363,2588.392,8.220065e-05,0.0,52.304173,251.39578,0.0,30.000002,0.1609094,70.0,272.40045,238.64034,0.0,52.304173,0.16090852,8.828025,63.583004,8.330017
43847,22070820.0,0.0,22.564758,18.6622,22.564758,23.364227,21.576263,21.131195,11.687042,11.696564,11.773224,12.801239,0.0,0.0320146,0.0320146,0.097202085,250.0,11.700012,0.0,0.0,34.523888,2592.0703,8.211057e-05,0.0,52.337868,250.5431,0.0,30.000002,0.16122983,70.0,272.33926,238.34174,0.0,52.337868,0.16122958,8.77558,63.697887,8.330017
43848,22070880.0,0.0,22.579376,18.688324,22.579376,23.381561,21.581818,21.131866,11.697449,11.694092,11.735291,12.800842,0.0,0.032008395,0.032008395,0.097782664,250.0,11.700012,0.0,0.0,35.09323,2599.606,8.2140665e-05,0.0,52.374596,249.67049,0.0,30.000002,0.16179733,70.0,272.39575,238.17162,0.0,52.374596,0.16179772,8.742615,63.869316,8.330017
43849,22070940.0,0.0,22.594574,18.714447,22.594574,23.397919,21.587341,21.132477,11.707794,11.697632,11.720062,12.800476,0.0,0.032003533,0.032003533,0.09859827,250.0,11.700012,0.0,0.0,35.821564,2610.8657,8.228935e-05,0.0,52.413654,248.79402,0.0,30.000002,0.16260259,70.0,272.57056,238.13293,0.0,52.413654,0.16260362,8.729625,64.093796,8.330017
43850,22071000.0,0.0,22.610077,18.740509,22.610107,23.413025,21.592896,21.133057,11.717926,11.704193,11.716187,12.800079,0.0,0.032000158,0.032000158,0.09963324,250.0,11.700012,0.0,0.0,36.6943,2625.6306,8.2552666e-05,0.0,52.45431,247.93149,0.0,30.000002,0.1636302,70.0,272.86224,238.22626,0.0,52.45431,0.16363189,8.7364,64.36614,8.330017
43851,22071060.0,0.0,22.6268,18.766571,22.626831,23.428284,21.598785,21.13388,11.727722,12.331512,11.718903,12.799683,0.0,0.031997412,0.031997412,0.10088488,250.0,11.700012,0.0,0.0,37.721416,2643.9053,8.292687e-05,29.45385,52.49614,247.07997,0.0,30.000002,0.1648757,70.0,273.27008,238.44667,0.0,52.49614,0.16487803,8.762812,64.684845,8.330017
43852,22071120.0,0.0,22.644104,18.792603,22.644135,23.441803,21.608032,21.134674,11.737244,12.526062,11.7248535,12.799286,0.0,0.031995773,0.031995773,0.102344975,250.0,11.700012,0.0,0.0,38.87858,2665.585,8.341089e-05,0.0,52.53896,246.2506,0.0,30.000002,0.16633195,70.0,273.79617,238.79587,0.0,52.53896,0.16633491,8.807921,65.046364,8.330017
43853,22071180.0,0.0,22.660614,18.818604,22.660675,23.453278,21.615662,21.135529,11.746033,12.182922,11.7323,12.79895,0.0,0.031995896,0.031995896,0.10398739,250.0,11.700012,0.0,0.0,40.146725,2690.155,8.399834e-05,0.0,52.581806,245.47237,0.0,30.000002,0.16797449,70.0,274.43875,239.27605,0.0,52.581806,0.16797788,8.872001,65.44237,8.330017
43854,22071240.0,0.0,22.676758,18.844604,22.67685,23.462738,21.622467,21.1391,11.754089,11.990601,12.669922,12.798584,0.0,0.031997424,0.031997424,0.10576904,250.0,11.700012,0.0,0.0,41.493824,2717.0034,8.4668594e-05,0.0,52.623928,244.75215,0.0,30.000002,0.16975836,70.0,275.17972,239.8659,0.0,52.623928,0.16976252,8.952357,65.86199,8.330017
43855,22071300.0,0.0,22.691803,18.870544,22.691864,23.470062,21.628815,21.142181,11.7612,11.884705,12.255707,12.798248,0.0,0.03200057,0.03200057,0.10766198,250.0,11.700012,0.0,0.0,42.899635,2745.659,8.5411615e-05,0.0,52.664654,244.10513,0.0,30.000002,0.17165723,70.0,276.01205,240.5592,0.0,52.664654,0.17166193,9.047714,66.29761,8.330017
43856,22071360.0,0.0,22.706635,18.896484,22.706696,23.47705,21.634918,21.14444,11.7673645,11.829529,12.0312805,12.797943,0.0,0.032004353,0.032004353,0.109656036,250.0,11.700012,0.0,0.0,44.373425,2775.9802,8.621903e-05,0.0,52.703392,243.52826,0.0,30.000002,0.1736585,70.0,276.93085,241.34737,0.0,52.703392,0.17366366,9.158174,66.74643,8.330017
43857,22071420.0,0.0,22.720001,18.922394,22.720093,23.481659,21.640839,21.14618,11.772583,11.801575,11.909637,12.797668,0.0,0.032009084,0.032009084,0.11172955,250.0,11.700012,0.0,0.0,45.879833,2807.52,8.708102e-05,0.0,52.74005,243.02568,0.0,30.000002,0.1757412,70.0,277.92838,242.22144,0.0,52.74005,0.1757468,9.281589,67.20307,8.330017
43858,22071480.0,0.0,22.73172,18.948303,22.731812,23.483795,21.646698,21.147614,11.776764,11.789154,11.8479,12.797424,0.0,0.0320154,0.0320154,0.11384635,250.0,11.700012,0.0,0.0,47.396515,2839.744,8.798514e-05,0.0,52.77389,242.61838,0.0,30.000002,0.17787045,70.0,278.9929,243.17467,0.0,52.77389,0.17787643,9.416823,67.65863,8.330017
43859,22071540.0,0.0,22.741577,18.974152,22.741669,23.48346,21.652496,21.148895,11.779724,11.783905,11.815369,12.797211,0.0,0.03202323,0.03202323,0.11596897,250.0,11.700012,0.0,0.0,48.8965,2872.0764,8.891573e-05,0.0,52.80404,242.3197,0.0,30.000002,0.1800087,70.0,280.1081,244.19463,0.0,52.80404,0.18001495,9.562569,68.10463,8.330017
43860,22071600.0,0.0,22.749481,19.0,22.749603,23.480743,21.658234,21.150085,11.781464,11.782288,11.799194,12.796997,0.0,0.03203254,0.03203254,0.1180648,250.0,11.700012,0.0,0.0,50.357323,2904.0227,8.9859095e-05,0.0,52.829857,242.13863,0.0,30.000002,0.18212314,70.0,281.25787,245.26926,0.0,52.829857,0.18212962,9.717186,68.53418,8.330017
43861,22071660.0,0.0,22.757172,19.025818,22.757263,23.478271,21.664062,21.151367,11.782074,11.782013,11.791229,12.7968445,0.0,0.032041654,0.032041654,0.12012322,250.0,11.700012,0.0,0.0,51.795803,2935.5125,9.080357e-05,0.0,52.851086,242.05385,0.0,30.000002,0.18419984,70.0,282.4278,246.37898,0.0,52.851086,0.18420643,9.879265,68.946526,8.330017
43862,22071720.0,0.0,22.763123,19.051544,22.763214,23.47351,21.670929,21.152649,11.781799,12.943115,11.786926,12.796722,0.0,0.032050926,0.032050926,0.12212617,250.0,11.700012,0.0,0.0,53.174366,2966.105,9.173946e-05,0.0,52.868156,242.05864,0.0,30.000002,0.1862215,70.0,283.6048,247.51091,0.0,52.868156,0.18622814,10.045796,69.33883,8.330017
43863,22071780.0,0.0,22.767334,19.07721,22.767456,23.466553,21.679596,21.1539,11.780487,12.42923,11.784393,12.796661,0.0,0.032061182,0.032061182,0.12403607,250.0,11.700012,0.0,0.0,54.472054,2995.3093,9.2654765e-05,0.0,52.880436,242.17372,0.0,30.000002,0.18815218,70.0,284.77164,248.65817,0.0,52.880436,0.18815877,10.21546,69.70328,8.330017
43864,22071840.0,0.0,22.769379,19.102783,22.76947,23.45758,21.68695,21.155182,11.778076,12.134125,11.995422,12.7966,0.0,0.03207217,0.03207217,0.1258277,250.0,11.700012,0.0,0.0,55.671356,3022.6306,9.3536655e-05,0.0,52.88766,242.3976,0.0,30.000002,0.18996614,70.0,285.9102,249.80621,42.756763,52.88766,0.1899726,10.387034,70.03575,8.330017
43865,22071900.0,0.0,22.769806,19.128326,22.769897,23.446777,21.693481,21.159485,11.774628,11.972137,12.5225525,12.7966,0.0,0.03208381,0.03208381,0.12747249,250.0,11.700012,0.0,0.0,56.753433,3047.751,9.437298e-05,0.0,52.88941,242.73405,0.0,30.000002,0.19163465,70.0,287.0016,250.94196,0.0,52.88941,0.1916409,10.558493,70.33138,8.330017
43866,22071960.0,0.0,22.770416,19.153778,22.770508,23.437714,21.699646,21.162567,11.770386,11.881531,12.181763,12.7966,0.0,0.032093644,0.032093644,0.12897637,250.0,11.700012,0.0,0.0,57.75314,3070.8079,9.515546e-05,0.0,52.885998,243.14081,0.0,30.000002,0.19315855,70.0,288.03214,252.04068,0.0,52.885998,0.19316448,10.728044,70.59418,8.330017
43867,22072020.0,0.0,22.769287,19.179169,22.769348,23.427124,21.705536,21.164825,11.765625,11.829834,11.992767,12.796692,0.0,0.03210256,0.03210256,0.13033824,250.0,11.700012,0.0,0.0,58.639145,3091.549,9.5880765e-05,0.0,52.87875,243.60168,0.0,30.000002,0.19453874,70.0,288.99838,253.09328,0.0,52.87875,0.19454433,10.892427,70.825455,8.330017
43868,22072080.0,0.0,22.76648,19.204468,22.766571,23.415253,21.711243,21.166626,11.760254,11.799011,11.886108,12.796783,0.0,0.032111384,0.032111384,0.13153213,250.0,11.700012,0.0,0.0,59.39921,3109.622,9.6540236e-05,0.0,52.867435,244.13025,0.0,30.000002,0.1957508,70.0,289.89114,254.09439,0.0,52.867435,0.19575599,11.050846,71.02035,8.330017
43869,22072140.0,0.0,22.762177,19.229706,22.762268,23.402283,21.716858,21.168121,11.754242,11.779999,11.826721,12.7969055,0.0,0.03212004,0.03212004,0.13254558,250.0,11.700012,0.0,0.0,60.024387,3124.87,9.7127646e-05,0.0,52.852066,244.72397,0.0,30.000002,0.19678219,70.0,290.69846,255.03535,0.0,52.852066,0.19678691,11.201972,71.17732,8.330017
43870,22072200.0,0.0,22.756561,19.254852,22.756622,23.388458,21.722382,21.169464,11.747711,11.766998,11.792358,12.797089,0.0,0.03212851,0.03212851,0.13336623,250.0,11.700012,0.0,0.0,60.507233,3137.1477,9.763706e-05,0.0,52.8327,245.37923,0.0,30.000002,0.19762039,70.0,291.40784,255.90683,0.0,52.8327,0.1976246,11.344029,71.29486,8.330017
43871,22072260.0,0.0,22.752441,19.279968,22.752502,23.377838,21.727936,21.170868,11.740936,11.756897,11.77066,12.797272,0.0,0.03213419,0.03213419,0.13401854,250.0,11.700012,0.0,0.0,60.899574,3147.0242,9.806714e-05,0.0,52.81012,246.04428,0.0,30.000002,0.19828455,70.0,292.01416,256.6876,0.0,52.81012,0.1982882,11.475595,71.38052,8.330017
43872,22072320.0,0.0,22.74759,19.304962,22.74765,23.36673,21.733429,21.17218,11.734283,11.748291,11.755463,12.797516,0.0,0.032137983,0.032137983,0.13452071,250.0,11.700012,0.0,0.0,61.177773,3154.4841,9.8422104e-05,0.0,52.786087,246.69571,0.0,30.000002,0.19879474,70.0,292.5214,257.3742,0.0,52.786087,0.19879794,11.593842,71.43916,8.330017
43873,22072380.0,0.0,22.74228,19.329895,22.74231,23.355255,21.740906,21.173462,11.727631,12.7742,11.744568,12.797791,0.0,0.03214131,0.03214131,0.1348594,250.0,11.700012,0.0,0.0,61.340256,3159.4277,9.87008e-05,0.0,52.760685,247.35112,0.0,30.000002,0.19914073,70.0,292.9258,257.9712,0.0,52.760685,0.1991433,11.698559,71.46773,8.330017
43874,22072440.0,0.0,22.73645,19.354767,22.73648,23.343689,21.74887,21.174683,11.720978,12.29361,11.735596,12.798065,0.0,0.032144066,0.032144066,0.13503517,250.0,11.700012,0.0,0.0,61.386223,3161.8782,9.890315e-05,0.0,52.73394,248.00827,0.0,30.000002,0.19932257,70.0,293.22534,258.477,0.0,52.73394,0.19932461,11.789619,71.46662,8.330017
43875,22072500.0,0.0,22.730133,19.379547,22.730164,23.332184,21.755585,21.177032,11.714325,12.032227,12.941742,12.79834,0.0,0.03214642,0.03214642,0.13504906,250.0,11.700012,0.0,0.0,61.31726,3161.8398,9.902922e-05,0.0,52.7061,248.66472,0.0,30.000002,0.19934171,70.0,293.41925,258.89044,0.0,52.7061,0.1993432,11.866718,71.43628,8.330017
43876,22072560.0,0.0,22.726318,19.404236,22.726349,23.324646,21.761688,21.181274,11.708038,11.886658,12.386658,12.7986145,0.0,0.0321458,0.0321458,0.13493924,250.0,11.700012,0.0,0.0,61.192917,3160.1475,9.9084464e-05,0.0,52.67793,249.26944,0.0,30.000002,0.19923095,70.0,293.51437,259.19846,0.0,52.67793,0.19923195,11.929383,71.38617,8.330017
43877,22072620.0,0.0,22.722229,19.428864,22.722229,23.317413,21.767365,21.184143,11.702362,11.804535,12.07785,12.79892,0.0,0.032143734,0.032143734,0.13473117,250.0,11.700012,0.0,0.0,60.99758,3156.8103,9.907849e-05,0.0,52.651226,249.80884,0.0,30.000002,0.19901912,70.0,293.52567,259.40887,0.0,52.651226,0.19901966,11.976258,71.32158,8.330017
43878,22072680.0,0.0,22.717957,19.4534,22.717957,23.310577,21.772827,21.186249,11.6970825,11.757019,11.905945,12.799194,0.0,0.032141123,0.032141123,0.13442506,250.0,11.700012,0.0,0.0,60.735886,3151.8623,9.901469e-05,0.0,52.625805,250.29982,0.0,30.000002,0.1987081,70.0,293.45926,259.53293,0.0,52.625805,0.19870824,12.009391,71.24164,8.330017
43879,22072740.0,0.0,22.713654,19.477844,22.713654,23.30426,21.778168,21.187958,11.692261,11.728668,11.809448,12.799469,0.0,0.03213831,0.03213831,0.13402933,250.0,11.700012,0.0,0.0,60.41333,3145.4883,9.8898156e-05,0.0,52.60177,250.7463,0.0,30.000002,0.19830702,70.0,293.3226,259.57812,0.0,52.60177,0.19830678,12.0293255,71.14762,8.330017
43880,22072800.0,0.0,22.709473,19.502228,22.709473,23.298492,21.783386,21.189453,11.687866,11.7109375,11.754089,12.799744,0.0,0.032135397,0.032135397,0.13355279,250.0,11.700012,0.0,0.0,60.036488,3137.8616,9.873402e-05,0.0,52.57911,251.15103,0.0,30.000002,0.19782493,70.0,293.12286,259.55118,0.0,52.57911,0.19782434,12.036778,71.04089,8.330017
43881,22072860.0,0.0,22.707764,19.52652,22.707764,23.296661,21.788605,21.190918,11.684143,11.699646,11.723053,12.799957,0.0,0.03213039,0.03213039,0.13303325,250.0,11.700012,0.0,0.0,59.660767,3129.7205,9.853028e-05,0.0,52.55836,251.47638,0.0,30.000002,0.19729538,70.0,292.8719,259.44827,0.0,52.55836,0.19729455,12.032836,70.93005,8.330017
43882,22072920.0,0.0,22.706512,19.55072,22.706512,23.295471,21.793823,21.192291,11.681335,11.691986,11.704681,12.800201,0.0,0.032124218,0.032124218,0.13250189,250.0,11.700012,0.0,0.0,59.27611,3121.285,9.8299664e-05,0.0,52.540825,251.71092,0.0,30.000002,0.19675174,70.0,292.58838,259.28156,0.0,52.540825,0.19675072,12.017437,70.821304,8.330017
43883,22072980.0,0.0,22.705597,19.57486,22.705597,23.294891,21.79898,21.193634,11.679169,11.686554,11.693054,12.8003845,0.0,0.03211827,0.03211827,0.1319604,250.0,11.700012,0.0,0.0,58.890022,3112.632,9.804978e-05,0.0,52.526207,251.8821,0.0,30.000002,0.19619839,70.0,292.28296,259.0704,0.0,52.526207,0.19619721,11.993202,70.71358,8.330017
43884,22073040.0,0.0,22.705627,19.598877,22.705627,23.294922,21.807251,21.194946,11.677673,12.585297,11.686371,12.800568,0.0,0.032112442,0.032112442,0.13141653,250.0,11.700012,0.0,0.0,58.506214,3103.9673,9.778499e-05,0.0,52.51435,251.99274,0.0,30.000002,0.19564283,70.0,291.9613,258.82095,0.0,52.51435,0.19564158,11.961254,70.60812,8.330017
43885,22073100.0,0.0,22.705933,19.622833,22.705933,23.295593,21.814636,21.196228,11.676788,12.172241,11.68222,12.80069,0.0,0.03210701,0.03210701,0.13088109,250.0,11.700012,0.0,0.0,58.13179,3095.4133,9.751333e-05,0.0,52.505077,252.05212,0.0,30.000002,0.19509648,70.0,291.63324,258.54547,0.0,52.505077,0.19509518,11.9232025,70.50646,8.330017
43886,22073160.0,0.0,22.708588,19.646698,22.708588,23.299347,21.820953,21.19989,11.676575,11.94754,12.7387085,12.800781,0.0,0.03210033,0.03210033,0.1303859,250.0,11.700012,0.0,0.0,57.810776,3087.5933,9.724277e-05,0.0,52.49855,252.03566,0.0,30.000002,0.19458774,70.0,291.30978,258.24533,0.0,52.49855,0.19458644,11.881253,70.41567,8.330017
43887,22073220.0,0.0,22.711792,19.670471,22.711792,23.303589,21.826721,21.203827,11.677216,11.824493,12.254364,12.800873,0.0,0.032093465,0.032093465,0.12995213,250.0,11.700012,0.0,0.0,57.534664,3080.6526,9.69849e-05,0.0,52.495575,251.9439,0.0,30.000002,0.19414005,70.0,291.0055,257.93445,0.0,52.495575,0.19413882,11.835522,70.33968,8.330017
43888,22073280.0,0.0,22.71521,19.694153,22.71521,23.308228,21.832153,21.206635,11.678467,11.757538,11.991364,12.800903,0.0,0.03208702,0.03208702,0.12958187,250.0,11.700012,0.0,0.0,57.30701,3074.5706,9.674461e-05,0.0,52.49569,251.79672,0.0,30.000002,0.19375665,70.0,290.72733,257.62677,0.0,52.49569,0.19375557,11.789018,70.27801,8.330017
43889,22073340.0,0.0,22.718903,19.717743,22.718903,23.313202,21.837433,21.208832,11.680176,11.721069,11.846222,12.800903,0.0,0.032081205,0.032081205,0.12928075,250.0,11.700012,0.0,0.0,57.1306,3069.483,9.6527394e-05,0.0,52.498554,251.60565,0.0,30.000002,0.19344367,70.0,290.4818,257.33276,0.0,52.498554,0.19344275,11.743312,70.23121,8.330017
43890,22073400.0,0.0,22.72287,19.741241,22.72287,23.31836,21.84259,21.210663,11.682343,11.702423,11.769409,12.800903,0.0,0.032076105,0.032076105,0.12905209,250.0,11.700012,0.0,0.0,57.00711,3065.4744,9.633733e-05,0.0,52.503838,251.37996,0.0,30.000002,0.19320458,70.0,290.27313,257.06003,0.0,52.503838,0.19320384,11.699521,70.199524,8.330017
43891,22073460.0,0.0,22.728333,19.764679,22.728333,23.32547,21.847717,21.212402,11.684967,11.693726,11.730072,12.800842,0.0,0.032070667,0.032070667,0.12891398,250.0,11.700012,0.0,0.0,56.964016,3062.9153,9.617968e-05,0.0,52.511467,251.10767,0.0,30.000002,0.19305524,70.0,290.1075,256.81036,0.0,52.511467,0.19305472,11.658952,70.18694,8.330017
43892,22073520.0,0.0,22.73413,19.787994,22.73413,23.33255,21.852814,21.21405,11.68811,11.690186,11.709656,12.800781,0.0,0.032065365,0.032065365,0.12887865,250.0,11.700012,0.0,0.0,56.99175,3061.8716,9.606132e-05,0.0,52.521736,250.79114,0.0,30.000002,0.19300899,70.0,289.9935,256.59265,0.0,52.521736,0.19300872,11.622174,70.1957,8.330017
43893,22073580.0,0.0,22.740143,19.811218,22.740143,23.339508,21.85791,21.215668,11.691559,11.689819,11.700165,12.80069,0.0,0.032060865,0.032060865,0.1289404,250.0,11.700012,0.0,0.0,57.088596,3062.287,9.5984426e-05,0.0,52.53421,250.44962,0.0,30.000002,0.19306144,70.0,289.93338,256.41595,0.0,52.53421,0.19306144,11.590468,70.22383,8.330017
43894,22073640.0,0.0,22.746368,19.83435,22.746368,23.346252,21.863586,21.217255,11.695221,12.826508,11.69696,12.800568,0.0,0.03205716,0.03205716,0.12909809,250.0,11.700012,0.0,0.0,57.252068,3064.1638,9.595057e-05,4.1578827,52.54847,250.09256,0.0,30.000002,0.19321139,70.0,289.929,256.28513,0.0,52.54847,0.19321169,11.564941,70.27066,8.330017
43895,22073700.0,0.0,22.753143,19.857391,22.753143,23.352692,21.87204,21.218842,11.699036,12.444336,11.69693,12.800446,0.0,0.03205435,0.03205435,0.12934954,250.0,11.700012,0.0,0.0,57.47947,3067.5857,9.596217e-05,0.0,52.564095,249.73068,0.0,30.000002,0.19345693,70.0,289.9822,256.20547,0.0,52.564095,0.19345753,11.546073,70.335236,8.330017
43896,22073760.0,0.0,22.76062,19.88034,22.76062,23.360077,21.879028,21.22055,11.702972,12.106445,11.698639,12.800293,0.0,0.032051507,0.032051507,0.12969838,250.0,11.700012,0.0,0.0,57.784676,3072.5454,9.6018266e-05,0.0,52.580833,249.35628,0.0,30.000002,0.19379973,70.0,290.09225,256.1731,0.0,52.580833,0.19380063,11.534547,70.41854,8.330017
43897,22073820.0,0.0,22.768402,19.903168,22.768433,23.366943,21.885101,21.225403,11.707001,11.924561,12.565216,12.800171,0.0,0.032049112,0.032049112,0.13014776,250.0,11.700012,0.0,0.0,58.155777,3079.083,9.612159e-05,0.0,52.59888,248.9729,0.0,30.000002,0.19424398,70.0,290.26324,256.19238,0.0,52.59888,0.19424522,11.530289,70.520905,8.330017
43898,22073880.0,0.0,22.775818,19.925903,22.775818,23.373138,21.890747,21.229156,11.710999,11.826447,12.175995,12.800018,0.0,0.032047547,0.032047547,0.13068599,250.0,11.700012,0.0,0.0,58.585514,3086.9548,9.627049e-05,0.0,52.617706,248.59694,0.0,30.000002,0.19477883,70.0,290.4935,256.26694,0.0,52.617706,0.19478035,11.533965,70.63927,8.330017
43899,22073940.0,0.0,22.782715,19.948578,22.782745,23.378601,21.896118,21.231995,11.714813,11.774994,11.966522,12.799835,0.0,0.03204688,0.03204688,0.13130404,250.0,11.700012,0.0,0.0,59.066223,3096.019,9.6462194e-05,0.0,52.63688,248.23764,0.0,30.000002,0.19539529,70.0,290.78076,256.39725,0.0,52.63688,0.19539711,11.546116,70.771355,8.330017
43900,22074000.0,0.0,22.789185,19.97113,22.789185,23.38321,21.901337,21.234344,11.718384,11.748199,11.852234,12.799683,0.0,0.03204713,0.03204713,0.13199033,250.0,11.700012,0.0,0.0,59.58897,3106.131,9.669336e-05,0.0,52.65595,247.90422,0.0,30.000002,0.19608183,70.0,291.12115,256.5823,0.0,52.65595,0.19608395,11.566523,70.91445,8.330017
43901,22074060.0,0.0,22.796143,19.99356,22.796173,23.388458,21.906494,21.23648,11.721741,11.735199,11.791748,12.79953,0.0,0.032047343,0.032047343,0.1327462,250.0,11.700012,0.0,0.0,60.166985,3117.3914,9.6961616e-05,0.0,52.67473,247.58656,0.0,30.000002,0.19683789,70.0,291.51245,256.81558,0.0,52.67473,0.19684027,11.595025,71.069176,8.330017
43902,22074120.0,0.0,22.802643,20.01593,22.802673,23.3927,21.91159,21.238495,11.724915,11.729492,11.759735,12.799377,0.0,0.03204787,0.03204787,0.13356748,250.0,11.700012,0.0,0.0,60.78221,3129.628,9.726542e-05,0.0,52.693386,247.28587,0.0,30.000002,0.19766001,70.0,291.9538,257.09586,0.0,52.693386,0.19766265,11.630704,71.23455,8.330017
43903,22074180.0,0.0,22.808563,20.038177,22.808594,23.395935,21.916687,21.240417,11.727783,11.727966,11.744385,12.799225,0.0,0.032049246,0.032049246,0.13443758,250.0,11.700012,0.0,0.0,61.42519,3142.6091,9.760055e-05,0.0,52.711506,247.01718,0.0,30.000002,0.19853272,70.0,292.44043,257.42355,0.0,52.711506,0.19853558,11.673545,71.40668,8.330017
43904,22074240.0,0.0,22.813812,20.060303,22.813843,23.398102,21.921722,21.24228,11.730255,11.728302,11.737091,12.799072,0.0,0.03205143,0.03205143,0.13534151,250.0,11.700012,0.0,0.0,62.08418,3156.1155,9.7961536e-05,0.0,52.72859,246.7888,0.0,30.000002,0.1994409,70.0,292.96573,257.79532,0.0,52.72859,0.19944395,11.723368,71.582306,8.330017
43905,22074300.0,0.0,22.818604,20.082336,22.818634,23.399231,21.928528,21.24414,11.7323,12.838593,11.734192,12.79895,0.0,0.032054424,0.032054424,0.1362643,250.0,11.700012,0.0,0.0,62.748383,3169.9727,9.834294e-05,0.0,52.74427,246.60709,0.0,30.000002,0.20036961,70.0,293.52246,258.2068,0.0,52.74427,0.20037283,11.779482,71.75832,8.330017
43906,22074360.0,0.0,22.824036,20.104279,22.824066,23.40097,21.93634,21.246094,11.734009,12.333588,11.733673,12.798828,0.0,0.032057036,0.032057036,0.13720937,250.0,11.700012,0.0,0.0,63.4346,3184.337,9.874244e-05,0.0,52.758503,246.45532,0.0,30.000002,0.20131978,70.0,294.10715,258.64832,0.0,52.758503,0.20132315,11.841124,71.93612,8.330017
43907,22074420.0,0.0,22.828583,20.125977,22.828644,23.401611,21.94284,21.248718,11.735382,12.063141,12.899994,12.798737,0.0,0.032059833,0.032059833,0.1381621,250.0,11.700012,0.0,0.0,64.11668,3198.7708,9.9153236e-05,0.0,52.77155,246.3344,0.0,30.000002,0.20227809,70.0,294.71173,259.11304,0.055726398,52.77155,0.20228156,11.9067955,72.11298,8.330017
43908,22074480.0,0.0,22.832703,20.147858,22.832733,23.401154,21.9487,21.253693,11.736359,11.914001,12.432098,12.798645,0.0,0.032063246,0.032063246,0.13912508,250.0,11.700012,0.0,0.0,64.79853,3213.4084,9.95789e-05,0.0,52.783226,246.25494,0.0,30.000002,0.2032479,70.0,295.34158,259.60953,0.0,52.783226,0.20325147,11.9777155,72.288826,8.330017
43909,22074540.0,0.0,22.835663,20.169464,22.835693,23.399628,21.954132,21.257263,11.736847,11.833405,12.116058,12.798553,0.0,0.032067258,0.032067258,0.14006296,250.0,11.700012,0.0,0.0,65.45471,3227.6182,0.00010000439,0.0,52.792953,246.22467,0.0,30.000002,0.20419386,70.0,295.97488,260.12286,0.0,52.792953,0.20419747,12.051998,72.45695,8.330017
43910,22074600.0,0.0,22.837616,20.190979,22.837677,23.397064,21.95935,21.26007,11.736816,11.789673,11.944244,12.798492,0.0,0.03207186,0.03207186,0.14096825,250.0,11.700012,0.0,0.0,66.080246,3241.313,0.00010042665,0.0,52.80053,246.24669,0.0,30.000002,0.20510846,70.0,296.6072,260.65094,0.0,52.80053,0.20511205,12.129477,72.61592,8.330017
43911,22074660.0,0.0,22.839966,20.212372,22.839996,23.395416,21.964417,21.262543,11.73642,11.765442,11.849396,12.798431,0.0,0.032075737,0.032075737,0.1418436,250.0,11.700012,0.0,0.0,66.69343,3254.6467,0.00010084158,0.0,52.806015,246.30055,0.0,30.000002,0.20599166,70.0,297.23242,261.18112,0.0,52.806015,0.2059952,12.209196,72.76732,8.330017
43912,22074720.0,0.0,22.841553,20.233673,22.841583,23.392792,21.96939,21.26477,11.735748,11.752075,11.797638,12.798401,0.0,0.032079305,0.032079305,0.14268841,250.0,11.700012,0.0,0.0,67.27572,3267.459,0.00010124756,0.0,52.809994,246.37918,0.0,30.000002,0.20684372,70.0,297.84833,261.70932,0.0,52.809994,0.20684722,12.289427,72.91146,8.330017
43913,22074780.0,0.0,22.842316,20.254852,22.842346,23.389313,21.974335,21.266846,11.734711,11.744293,11.768677,12.798401,0.0,0.03208326,0.03208326,0.14348416,250.0,11.700012,0.0,0.0,67.81815,3279.4963,0.00010163926,0.0,52.812195,246.49658,0.0,30.000002,0.20764755,70.0,298.44647,262.2347,0.0,52.812195,0.20765094,12.36994,73.044464,8.330017
43914,22074840.0,0.0,22.842285,20.27594,22.842316,23.38498,21.979218,21.26886,11.733276,11.739624,11.752716,12.798401,0.0,0.032087468,0.032087468,0.14422178,250.0,11.700012,0.0,0.0,68.31348,3290.631,0.000102012484,0.0,52.81242,246.65369,0.0,30.000002,0.20839378,70.0,299.0199,262.75272,0.0,52.81242,0.20839706,12.450225,73.1648,8.330017
43915,22074900.0,0.0,22.841553,20.296906,22.841583,23.379944,21.98404,21.270782,11.731476,11.73642,11.74353,12.798401,0.0,0.032091968,0.032091968,0.14489095,250.0,11.700012,0.0,0.0,68.75495,3300.7292,0.00010236303,0.0,52.81055,246.85217,0.0,30.000002,0.2090722,70.0,299.56097,263.2587,0.0,52.81055,0.20907533,12.529419,73.270706,8.330017
43916,22074960.0,0.0,22.841919,20.317749,22.841919,23.37619,21.991669,21.272827,11.729462,12.645691,11.737671,12.798462,0.0,0.03209527,0.03209527,0.14550056,250.0,11.700012,0.0,0.0,69.16558,3310.1072,0.000102688966,0.0,52.806793,247.06657,0.0,30.000002,0.20968856,70.0,300.06567,263.74,0.0,52.806793,0.20969152,12.606599,73.365105,8.330017
43917,22075020.0,0.0,22.841675,20.33847,22.841705,23.371857,21.998749,21.27481,11.727356,12.228973,11.733551,12.798523,0.0,0.032098126,0.032098126,0.14605244,250.0,11.700012,0.0,0.0,69.52962,3318.577,0.0001029907,0.0,52.80195,247.29083,0.0,30.000002,0.21024638,70.0,300.53394,264.1948,0.0,52.80195,0.21024914,12.679921,73.44874,8.330017
43918,22075080.0,0.0,22.840973,20.3591,22.841003,23.366974,22.004791,21.278595,11.725067,12.001099,12.803497,12.798584,0.0,0.03210094,0.03210094,0.14653651,250.0,11.700012,0.0,0.0,69.84236,3325.9868,0.00010326474,0.0,52.795822,247.5337,0.0,30.000002,0.21073633,70.0,300.96082,264.6233,0.0,52.795822,0.21073887,12.750137,73.5195,8.330017
43919,22075140.0,0.0,22.839813,20.379608,22.839844,23.361694,22.010223,21.283081,11.722565,11.875244,12.309509,12.798645,0.0,0.0321038,0.0321038,0.14694715,250.0,11.700012,0.0,0.0,70.09993,3332.2952,0.00010350938,0.0,52.788372,247.79663,0.0,30.000002,0.21115296,70.0,301.34207,265.0233,0.0,52.788372,0.21115528,12.816315,73.57644,8.330017
43920,22075200.0,0.0,22.837982,20.399994,22.837982,23.356049,22.01532,21.286377,11.719879,11.805267,12.04184,12.798737,0.0,0.03210669,0.03210669,0.14727958,250.0,11.700012,0.0,0.0,70.29942,3337.3718,0.00010372194,0.0,52.77956,248.07954,0.0,30.000002,0.21149145,70.0,301.67343,265.39203,0.0,52.77956,0.21149354,12.8784,73.61882,8.330017
43921,22075260.0,0.0,22.836945,20.4198,22.836945,23.35202,22.020172,21.289093,11.717133,11.765717,11.8940735,12.798828,0.0,0.032108314,0.032108314,0.14754716,250.0,11.700012,0.0,0.0,70.466705,3341.5466,0.00010390252,0.0,52.769714,248.35796,0.0,30.000002,0.21176246,70.0,301.95486,265.72,0.0,52.769714,0.21176429,12.9358635,73.65023,8.330017
43922,22075320.0,0.0,22.835571,20.438599,22.835602,23.347809,22.024933,21.291443,11.714508,11.742645,11.811279,12.79892,0.0,0.032109164,0.032109164,0.14775924,250.0,11.700012,0.0,0.0,70.59063,3344.8079,0.00010405363,0.0,52.75964,248.62251,0.0,30.000002,0.21197647,70.0,302.1909,266.00726,0.0,52.75964,0.21197808,12.98741,73.67282,8.330017
43923,22075380.0,0.0,22.833954,20.45636,22.833954,23.343445,22.029602,21.29358,11.711884,11.729187,11.766052,12.799042,0.0,0.03210997,0.03210997,0.14790918,250.0,11.700012,0.0,0.0,70.6703,3347.0852,0.00010417478,0.0,52.749287,248.88422,0.0,30.000002,0.21212824,70.0,302.38052,266.25763,0.0,52.749287,0.21212965,13.033286,73.68492,8.330017
43924,22075440.0,0.0,22.832062,20.473175,22.832092,23.33902,22.03421,21.295593,11.70929,11.720795,11.740784,12.799133,0.0,0.032110654,0.032110654,0.14799736,250.0,11.700012,0.0,0.0,70.70539,3348.3948,0.00010426606,0.0,52.73859,249.14357,0.0,30.000002,0.21221802,70.0,302.5238,266.47156,0.0,52.73859,0.21221921,13.073698,73.68659,8.330017
43925,22075500.0,0.0,22.830048,20.489044,22.830048,23.334625,22.038757,21.297546,11.706696,11.714905,11.725403,12.799255,0.0,0.03211132,0.03211132,0.14802407,250.0,11.700012,0.0,0.0,70.69649,3348.7686,0.000104328,0.0,52.727592,249.40099,0.0,30.000002,0.21224625,70.0,302.621,266.64948,0.0,52.727592,0.21224722,13.108359,73.67789,8.330017
43926,22075560.0,0.0,22.829102,20.503998,22.829102,23.33191,22.043488,21.29953,11.704285,12.228455,11.7164,12.799377,0.0,0.032110807,0.032110807,0.14800507,250.0,11.700012,0.0,0.0,70.66898,3348.544,0.00010436274,32.639988,52.716576,249.6353,0.0,30.000002,0.21222636,70.0,302.67563,266.78558,0.0,52.716576,0.2122271,13.137295,73.662575,8.330017
43927,22075620.0,0.0,22.828644,20.518097,22.828674,23.329285,22.051514,21.301483,11.702148,12.49762,11.71051,12.7994995,0.0,0.032109678,0.032109678,0.14795133,250.0,11.700012,0.0,0.0,70.61516,3347.8438,0.00010437465,0.0,52.706295,249.8394,0.0,30.000002,0.2121705,70.0,302.6946,266.88232,0.0,52.706295,0.21217108,13.159376,73.6429,8.330017
43928,22075680.0,0.0,22.828003,20.531372,22.828003,23.326782,22.058014,21.303436,11.700226,12.136047,11.706329,12.799622,0.0,0.032108475,0.032108475,0.14786229,250.0,11.700012,0.0,0.0,70.53745,3346.546,0.00010436583,0.0,52.69661,250.02466,0.0,30.000002,0.21207915,70.0,302.68167,266.94705,0.0,52.69661,0.21207958,13.17601,73.61817,8.330017
43929,22075740.0,0.0,22.827637,20.543854,22.827637,23.324463,22.063538,21.308136,11.698456,11.938202,12.6138,12.799713,0.0,0.032107275,0.032107275,0.1477404,250.0,11.700012,0.0,0.0,70.437126,3344.7751,0.000104337625,0.0,52.6875,250.1925,0.0,30.000002,0.21195498,70.0,302.63925,266.98218,0.0,52.6875,0.21195525,13.187604,73.588745,8.330017
43930,22075800.0,0.0,22.827179,20.555573,22.82721,23.322327,22.068573,21.312195,11.696838,11.828827,12.1970825,12.799835,0.0,0.032106116,0.032106116,0.14758849,250.0,11.700012,0.0,0.0,70.31633,3342.533,0.00010429218,0.0,52.678944,250.34485,0.0,30.000002,0.21180087,70.0,302.57013,266.99054,0.0,52.678944,0.211801,13.194272,73.55499,8.330017
43931,22075860.0,0.0,22.827576,20.566528,22.827576,23.321747,22.073303,21.315338,11.695465,11.768341,11.968597,12.799896,0.0,0.03210408,0.03210408,0.14742213,250.0,11.700012,0.0,0.0,70.197685,3340.1035,0.000104232226,0.0,52.671135,250.46558,0.0,30.000002,0.21163046,70.0,302.47968,266.9697,0.0,52.671135,0.21163051,13.196855,73.52037,8.330017
43932,22075920.0,0.0,22.828033,20.576813,22.828033,23.32138,22.07782,21.317902,11.694458,11.734283,11.8414,12.799988,0.0,0.03210165,0.03210165,0.1472529,250.0,11.700012,0.0,0.0,70.07641,3337.561,0.000104162566,0.0,52.66461,250.55122,0.0,30.000002,0.21145636,70.0,302.3763,266.9247,0.0,52.66461,0.21145634,13.195094,73.48703,8.330017
43933,22075980.0,0.0,22.828552,20.586426,22.828552,23.321198,22.082275,21.32016,11.693665,11.715912,11.774048,12.800079,0.0,0.0320993,0.0320993,0.14708006,250.0,11.700012,0.0,0.0,69.95429,3334.9187,0.00010408515,0.0,52.65926,250.61159,0.0,30.000002,0.21127884,70.0,302.26312,266.86188,0.0,52.65926,0.21127877,13.189793,73.45435,8.330017
43934,22076040.0,0.0,22.829163,20.595398,22.829163,23.321228,22.08664,21.322235,11.693085,11.705444,11.736542,12.80014,0.0,0.03209706,0.03209706,0.14690772,250.0,11.700012,0.0,0.0,69.833496,3332.2532,0.00010400268,0.0,52.654957,250.65042,0.0,30.000002,0.211102,70.0,302.14426,266.7859,0.0,52.654957,0.21110189,13.181729,73.422844,8.330017
43935,22076100.0,0.0,22.829895,20.60376,22.829895,23.321442,22.090973,21.324219,11.692749,11.6996765,11.71637,12.800201,0.0,0.03209501,0.03209501,0.14673844,250.0,11.700012,0.0,0.0,69.71582,3329.6216,0.00010391729,0.0,52.651627,250.6708,0.0,30.000002,0.21092862,70.0,302.0227,266.70026,0.0,52.651627,0.21092848,13.171315,73.39278,8.330017
43936,22076160.0,0.0,22.831482,20.611572,22.831482,23.322845,22.095306,21.326233,11.692627,11.696472,11.705536,12.800232,0.0,0.03209249,0.03209249,0.14658405,250.0,11.700012,0.0,0.0,69.61825,3327.2683,0.0001038321,0.0,52.649338,250.66281,0.0,30.000002,0.2107691,70.0,301.9032,266.60474,0.0,52.649338,0.21076897,13.159089,73.36669,8.330017
43937,22076220.0,0.0,22.833435,20.618835,22.833435,23.324402,22.100952,21.328217,11.692841,12.910004,11.699463,12.800262,0.0,0.032089803,0.032089803,0.14645368,250.0,11.700012,0.0,0.0,69.53704,3325.271,0.00010375148,0.0,52.648396,250.62567,0.0,30.000002,0.2106333,70.0,301.79266,266.5044,0.0,52.648396,0.2106332,13.145293,73.34619,8.330017
43938,22076280.0,0.0,22.835785,20.62561,22.835785,23.32608,22.108276,21.3302,11.693329,12.357574,11.696533,12.800293,0.0,0.032087367,0.032087367,0.14634566,250.0,11.700012,0.0,0.0,69.4729,3323.667,0.000103677434,0.0,52.64868,250.56801,0.0,30.000002,0.2105203,70.0,301.69296,266.40414,0.0,52.64868,0.21052027,13.130162,73.33057,8.330017
43939,22076340.0,0.0,22.838074,20.631897,22.838074,23.32782,22.114197,21.332489,11.69397,12.055603,12.58313,12.800293,0.0,0.03208518,0.03208518,0.14626245,250.0,11.700012,0.0,0.0,69.426674,3322.3887,0.00010361161,0.0,52.649986,250.49463,0.0,30.000002,0.21043263,70.0,301.60724,266.3084,15.954861,52.649986,0.21043265,13.115166,73.31999,8.330017
43940,22076400.0,0.0,22.84079,20.637787,22.84082,23.32962,22.119354,21.337738,11.694763,11.891785,12.45993,12.800293,0.0,0.03208331,0.03208331,0.14620483,250.0,11.700012,0.0,0.0,69.398735,3321.568,0.00010355582,0.0,52.652187,250.40962,0.0,30.000002,0.21037117,70.0,301.53735,266.2203,0.0,52.652187,0.21037129,13.100486,73.31441,8.330017
43941,22076460.0,0.0,22.843842,20.64325,22.843842,23.332184,22.124023,21.341553,11.695709,11.802368,12.112335,12.800293,0.0,0.03208124,0.03208124,0.14618012,250.0,11.700012,0.0,0.0,69.40028,3321.243,0.00010351179,0.0,52.655243,250.30708,0.0,30.000002,0.21034218,70.0,301.48608,266.13965,0.0,52.655243,0.21034238,13.086794,73.31536,8.330017
43942,22076520.0,0.0,22.846771,20.648376,22.846771,23.334717,22.128448,21.344543,11.696808,11.753815,11.922119,12.800262,0.0,0.032079253,0.032079253,0.14619243,250.0,11.700012,0.0,0.0,69.42696,3321.4229,0.00010348155,0.0,52.65932,250.18814,0.0,30.000002,0.2103504,70.0,301.45715,266.0698,0.0,52.65932,0.21035069,13.074392,73.323524,8.330017
43943,22076580.0,0.0,22.84964,20.653137,22.84964,23.337158,22.132751,21.347076,11.698029,11.727509,11.817535,12.800232,0.0,0.032077592,0.032077592,0.14623918,250.0,11.700012,0.0,0.0,69.477806,3322.0928,0.000103465725,0.0,52.664204,250.06091,0.0,30.000002,0.21039371,70.0,301.45145,266.01465,0.0,52.664204,0.21039411,13.063834,73.338036,8.330017
43944,22076640.0,0.0,22.852478,20.657593,22.852478,23.339508,22.136993,21.349335,11.69928,11.714081,11.762512,12.800201,0.0,0.03207627,0.03207627,0.14631946,250.0,11.700012,0.0,0.0,69.55153,3323.2527,0.00010346482,0.0,52.669716,249.92932,0.0,30.000002,0.21047123,70.0,301.46942,265.9761,0.0,52.669716,0.21047175,13.055425,73.358536,8.330017
43945,22076700.0,0.0,22.855225,20.661804,22.855225,23.341705,22.141174,21.35147,11.700592,11.707581,11.733856,12.80014,0.0,0.03207532,0.03207532,0.14643142,250.0,11.700012,0.0,0.0,69.64661,3324.889,0.00010347903,0.0,52.675694,249.7974,0.0,30.000002,0.21058117,70.0,301.51102,265.95572,0.0,52.675694,0.2105818,13.049375,73.3845,8.330017
43946,22076760.0,0.0,22.858307,20.665771,22.858337,23.3443,22.145294,21.353577,11.701935,11.70462,11.718903,12.80011,0.0,0.032074355,0.032074355,0.14657773,250.0,11.700012,0.0,0.0,69.7695,3327.0813,0.00010350878,0.0,52.68205,249.6618,0.0,30.000002,0.21072541,70.0,301.57672,265.9524,0.0,52.68205,0.21072616,13.045909,73.41654,8.330017
43947,22076820.0,0.0,22.861328,20.669556,22.861328,23.34665,22.149445,21.355652,11.703308,11.703552,11.711029,12.800049,0.0,0.032073542,0.032073542,0.14675856,250.0,11.700012,0.0,0.0,69.91449,3329.7854,0.000103554616,0.0,52.688812,249.52406,0.0,30.000002,0.2109045,70.0,301.66742,265.9674,0.0,52.688812,0.21090537,13.044982,73.45461,8.330017
43948,22076880.0,0.0,22.864594,20.673157,22.864594,23.348755,22.156006,21.357697,11.704681,12.70871,11.707794,12.799988,0.0,0.03207309,0.03207309,0.14696996,250.0,11.700012,0.0,0.0,70.07967,3333.0117,0.00010361627,0.0,52.695866,249.38982,0.0,30.000002,0.2111149,70.0,301.78226,266.00223,0.0,52.695866,0.21111587,13.046691,73.497734,8.330017
43949,22076940.0,0.0,22.867706,20.676636,22.867737,23.350555,22.162628,21.359741,11.706055,12.251434,11.706665,12.799957,0.0,0.032072987,0.032072987,0.14720781,250.0,11.700012,0.0,0.0,70.26156,3336.671,0.00010369325,0.0,52.702965,249.26346,0.0,30.000002,0.21135245,70.0,301.91965,266.0573,0.0,52.702965,0.21135354,13.051031,73.54495,8.330017
43950,22077000.0,0.0,22.870697,20.679993,22.870728,23.35205,22.16806,21.363312,11.707275,12.006989,12.863251,12.799896,0.0,0.032073256,0.032073256,0.14746837,250.0,11.700012,0.0,0.0,70.45724,3340.6807,0.00010378414,0.0,52.709938,249.14864,0.0,30.000002,0.21161348,70.0,302.07806,266.13284,0.0,52.709938,0.21161467,13.058643,73.59544,8.330017
43951,22077060.0,0.0,22.873749,20.68332,22.873749,23.353424,22.172821,21.368103,11.708435,11.871277,12.336212,12.799835,0.0,0.03207373,0.03207373,0.1477476,250.0,11.700012,0.0,0.0,70.66534,3345.0376,0.000103887476,0.0,52.716667,249.04497,0.0,30.000002,0.21189359,70.0,302.2543,266.2261,0.0,52.716667,0.21189485,13.068843,73.64851,8.330017
43952,22077120.0,0.0,22.876312,20.686584,22.876343,23.354431,22.177216,21.371674,11.709442,11.79776,12.052155,12.799774,0.0,0.032074463,0.032074463,0.14804226,250.0,11.700012,0.0,0.0,70.881775,3349.5896,0.00010400168,0.0,52.72308,248.95454,0.0,30.000002,0.21218967,70.0,302.4468,266.3366,0.0,52.72308,0.21219105,13.081999,73.70348,8.330017
43953,22077180.0,0.0,22.87851,20.68985,22.87854,23.355072,22.181427,21.374542,11.710297,11.758057,11.897583,12.799713,0.0,0.032075472,0.032075472,0.14834708,250.0,11.700012,0.0,0.0,71.10298,3354.2764,0.00010412472,0.0,52.729023,248.88011,0.0,30.000002,0.21249646,70.0,302.65253,266.4632,0.0,52.729023,0.21249788,13.098017,73.75931,8.330017
43954,22077240.0,0.0,22.880402,20.693176,22.880432,23.355377,22.185516,21.377045,11.710999,11.736359,11.812134,12.799652,0.0,0.032076735,0.032076735,0.14865685,250.0,11.700012,0.0,0.0,71.3252,3359.0352,0.00010425457,0.0,52.734375,248.82333,0.0,30.000002,0.21280874,70.0,302.8682,266.6039,0.0,52.734375,0.2128102,13.116534,73.815,8.330017
43955,22077300.0,0.0,22.882019,20.696533,22.882019,23.355316,22.189514,21.379333,11.711487,11.72464,11.765167,12.799622,0.0,0.03207821,0.03207821,0.14896646,250.0,11.700012,0.0,0.0,71.54485,3363.7974,0.000104389095,0.0,52.73903,248.78532,0.0,30.000002,0.21312132,70.0,303.09036,266.7566,0.0,52.73903,0.21312283,13.137219,73.86964,8.330017
43956,22077360.0,0.0,22.883392,20.700012,22.883392,23.35498,22.193481,21.38153,11.7118225,11.7187195,11.740723,12.799561,0.0,0.032079805,0.032079805,0.14927244,250.0,11.700012,0.0,0.0,71.760376,3368.5195,0.00010452649,0.0,52.742924,248.7654,0.0,30.000002,0.2134305,70.0,303.316,266.9187,0.0,52.742924,0.21343203,13.159768,73.92266,8.330017
43957,22077420.0,0.0,22.884491,20.703613,22.884491,23.35434,22.197418,21.383636,11.711975,11.715607,11.727539,12.79953,0.0,0.032081503,0.032081503,0.1495704,250.0,11.700012,0.0,0.0,71.967766,3373.1294,0.000104664694,0.0,52.74603,248.76343,0.0,30.000002,0.21373187,70.0,303.54187,267.08774,0.0,52.74603,0.2137334,13.183771,73.97331,8.330017
43958,22077480.0,0.0,22.885315,20.707397,22.885345,23.353394,22.201324,21.385742,11.711945,11.713837,11.719971,12.79953,0.0,0.032083303,0.032083303,0.14985466,250.0,11.700012,0.0,0.0,72.16335,3377.5437,0.00010480119,0.0,52.748276,248.77997,0.0,30.000002,0.21401979,70.0,303.76376,267.26086,0.0,52.748276,0.21402133,13.208826,74.020645,8.330017
43959,22077540.0,0.0,22.886414,20.711365,22.886414,23.352142,22.208588,21.387787,11.711792,12.538513,11.716309,12.7994995,0.0,0.03208518,0.03208518,0.15012291,250.0,11.700012,0.0,0.0,72.34554,3381.822,0.00010493525,0.0,52.749653,248.81483,0.0,30.000002,0.21429186,70.0,303.9798,267.43658,0.0,52.749653,0.21429338,13.234478,74.06424,8.330017
43960,22077600.0,0.0,22.887054,20.715576,22.887054,23.350616,22.214508,21.389832,11.711426,12.162689,11.714203,12.7994995,0.0,0.032087095,0.032087095,0.1503702,250.0,11.700012,0.0,0.0,72.51102,3385.7812,0.00010506443,0.0,52.75013,248.86732,0.0,30.000002,0.21454306,70.0,304.18585,267.6117,0.0,52.75013,0.2145445,13.260365,74.10334,8.330017
43961,22077660.0,0.0,22.887817,20.720032,22.887817,23.348999,22.21939,21.39447,11.7109375,11.95816,12.662415,12.7994995,0.0,0.0320889,0.0320889,0.1505946,250.0,11.700012,0.0,0.0,72.65991,3389.4512,0.0001051868,0.0,52.74972,248.93442,0.0,30.000002,0.21477118,70.0,304.37927,267.78302,0.0,52.74972,0.21477257,13.286384,74.137764,8.330017
43962,22077720.0,0.0,22.888245,20.724792,22.888245,23.347168,22.223785,21.398804,11.710297,11.845642,12.229187,12.7994995,0.0,0.03209063,0.03209063,0.15079385,250.0,11.700012,0.0,0.0,72.7894,3392.7463,0.00010530123,0.0,52.748524,249.01451,0.0,30.000002,0.21497396,70.0,304.55774,267.94827,0.0,52.748524,0.21497527,13.311787,74.16724,8.330017
43963,22077780.0,0.0,22.888306,20.72992,22.888306,23.345154,22.227844,21.40207,11.709503,11.783783,11.992401,12.7994995,0.0,0.032092296,0.032092296,0.15096511,250.0,11.700012,0.0,0.0,72.89786,3395.5813,0.0001054056,0.0,52.746548,249.10701,0.0,30.000002,0.21514864,70.0,304.71884,268.10553,0.0,52.746548,0.21514988,13.336757,74.19131,8.330017
43964,22077840.0,0.0,22.888062,20.735382,22.888092,23.342987,22.23175,21.404785,11.708588,11.749084,11.860718,12.79953,0.0,0.032093875,0.032093875,0.15110628,250.0,11.700012,0.0,0.0,72.984024,3397.9429,0.00010549849,0.0,52.743824,249.21054,0.0,30.000002,0.21529308,70.0,304.86044,268.25272,0.0,52.743824,0.21529426,13.360808,74.209724,8.330017
43965,22077900.0,0.0,22.887634,20.741241,22.887634,23.340729,22.235565,21.407196,11.70755,11.730072,11.789795,12.79953,0.0,0.032095358,0.032095358,0.15121594,250.0,11.700012,0.0,0.0,73.04708,3399.8188,0.000105578874,0.0,52.740402,249.32365,0.0,30.000002,0.21540584,70.0,304.98083,268.38806,0.0,52.740402,0.21540688,13.38354,74.22233,8.330017
43966,22077960.0,0.0,22.887146,20.747559,22.887146,23.338562,22.239258,21.409393,11.706421,11.719574,11.751984,12.799561,0.0,0.032096602,0.032096602,0.15129454,250.0,11.700012,0.0,0.0,73.089,3401.2312,0.00010564605,0.0,52.736366,249.44261,0.0,30.000002,0.21548705,70.0,305.07898,268.5093,0.0,52.736366,0.21548799,13.404605,74.22939,8.330017
43967,22078020.0,0.0,22.886566,20.754333,22.886566,23.336365,22.24292,21.411499,11.705261,11.713257,11.730591,12.799622,0.0,0.032097645,0.032097645,0.15134256,250.0,11.700012,0.0,0.0,73.10873,3402.1746,0.00010569962,0.0,52.731853,249.5648,0.0,30.000002,0.21553724,70.0,305.1544,268.61508,0.0,52.731853,0.21553808,13.42361,74.23113,8.330017
43968,22078080.0,0.0,22.885895,20.761597,22.885895,23.334167,22.246521,21.413574,11.704071,11.709351,11.718658,12.799652,0.0,0.03209853,0.03209853,0.1513595,250.0,11.700012,0.0,0.0,73.10647,3402.6455,0.00010573922,0.0,52.72693,249.68959,0.0,30.000002,0.21555609,70.0,305.20654,268.70474,0.0,52.72693,0.21555682,13.440384,74.227516,8.330017
