,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
43969,22078140.0,0.0,22.885284,20.76941,22.885315,23.332,22.25113,21.415588,11.70285,12.956116,11.711792,12.799683,0.0,0.032099254,0.032099254,0.15134586,250.0,11.700012,0.0,0.0,73.082664,3402.67,0.00010576467,0.0,52.721657,249.81541,0.0,30.000002,0.215544,70.0,305.23526,268.77756,0.0,52.721657,0.21554461,13.454769,74.21871,8.330017
43970,22078200.0,0.0,22.88504,20.777771,22.88504,23.329926,22.257935,21.417572,11.70166,12.412201,11.70752,12.799744,0.0,0.032099813,0.032099813,0.15130228,250.0,11.700012,0.0,0.0,73.03803,3402.3318,0.000105776584,0.0,52.71611,249.94055,0.0,30.000002,0.21550165,70.0,305.24054,268.83276,0.0,52.71611,0.21550214,13.466169,74.20491,8.330017
43971,22078260.0,0.0,22.884735,20.786743,22.884735,23.328125,22.263184,21.419678,11.70047,12.08902,11.987396,12.799805,0.0,0.03210005,0.03210005,0.15123257,250.0,11.700012,0.0,0.0,72.97716,3401.573,0.000105775165,0.0,52.710426,250.0606,0.0,30.000002,0.21543248,70.0,305.22372,268.86957,43.666885,52.710426,0.21543291,13.475025,74.18697,8.330017
43972,22078320.0,0.0,22.884827,20.796356,22.884827,23.326447,22.267609,21.425049,11.699371,11.914215,12.519989,12.799866,0.0,0.032100048,0.032100048,0.15113892,250.0,11.700012,0.0,0.0,72.89986,3400.5142,0.000105761144,0.0,52.704758,250.17323,0.0,30.000002,0.2153389,70.0,305.18594,268.88785,0.0,52.704758,0.21533923,13.480979,74.16539,8.330017
43973,22078380.0,0.0,22.884705,20.80664,22.884705,23.32492,22.271606,21.428986,11.698303,11.816559,12.1475525,12.799927,0.0,0.032099877,0.032099877,0.15102388,250.0,11.700012,0.0,0.0,72.80834,3399.0867,0.00010573555,0.0,52.699177,250.27858,0.0,30.000002,0.2152236,70.0,305.12933,268.88913,0.0,52.699177,0.21522382,13.484316,74.14059,8.330017
43974,22078440.0,0.0,22.884491,20.817596,22.884491,23.323578,22.27533,21.432007,11.697296,11.762878,11.944183,12.799957,0.0,0.032099552,0.032099552,0.15088937,250.0,11.700012,0.0,0.0,72.704025,3397.3203,0.00010569857,0.0,52.69375,250.37558,0.0,30.000002,0.21508849,70.0,305.05515,268.8739,0.0,52.69375,0.21508864,13.485305,74.11293,8.330017
43975,22078500.0,0.0,22.884277,20.829315,22.884277,23.322388,22.2789,21.43457,11.69635,11.732697,11.831116,12.800018,0.0,0.032099087,0.032099087,0.15073805,250.0,11.700012,0.0,0.0,72.588936,3395.273,0.00010565123,0.0,52.688545,250.46333,0.0,30.000002,0.2149363,70.0,304.96518,268.8431,0.0,52.688545,0.21493638,13.483884,74.08291,8.330017
43976,22078560.0,0.0,22.884186,20.841797,22.884186,23.321503,22.282318,21.436829,11.695496,11.715912,11.769318,12.800049,0.0,0.03209844,0.03209844,0.15057331,250.0,11.700012,0.0,0.0,72.46622,3393.0083,0.00010559469,0.0,52.68362,250.54012,0.0,30.000002,0.21477033,70.0,304.8615,268.7975,0.0,52.68362,0.21477033,13.480089,74.05119,8.330017
43977,22078620.0,0.0,22.884155,20.855042,22.884155,23.3208,22.285675,21.438965,11.694763,11.706299,11.734833,12.80011,0.0,0.032097645,0.032097645,0.15039872,250.0,11.700012,0.0,0.0,72.33771,3390.5789,0.000105530395,0.0,52.679085,250.60487,0.0,30.000002,0.2145942,70.0,304.74667,268.7385,0.0,52.679085,0.21459413,13.474006,74.0184,8.330017
43978,22078680.0,0.0,22.884247,20.869171,22.884247,23.320312,22.289032,21.44101,11.694153,11.700897,11.7164,12.80014,0.0,0.032096747,0.032096747,0.15021674,250.0,11.700012,0.0,0.0,72.20534,3388.026,0.000105459556,0.0,52.674973,250.65767,0.0,30.000002,0.21441044,70.0,304.62262,268.6676,0.0,52.674973,0.21441032,13.465799,73.98496,8.330017
43979,22078740.0,0.0,22.884491,20.884125,22.884491,23.320068,22.292328,21.442993,11.693634,11.697601,11.705719,12.800201,0.0,0.032095756,0.032095756,0.150031,250.0,11.700012,0.0,0.0,72.07168,3385.407,0.00010538383,0.0,52.671326,250.69821,0.0,30.000002,0.21422274,70.0,304.49213,268.5867,0.0,52.671326,0.2142226,13.455728,73.9515,8.330017
43980,22078800.0,0.0,22.885162,20.899994,22.885162,23.320007,22.297699,21.444946,11.693268,12.783081,11.699951,12.800232,0.0,0.032094695,0.032094695,0.14984395,250.0,11.700012,0.0,0.0,71.93845,3382.8098,0.00010530447,0.0,52.66817,250.7264,0.0,30.000002,0.21403354,70.0,304.35703,268.49716,0.0,52.66817,0.2140334,13.443915,73.91843,8.330017
43981,22078860.0,0.0,22.882416,20.916595,22.882416,23.316498,22.299835,21.443115,11.684845,12.284668,11.695557,12.799164,0.0,0.032096162,0.032096162,0.14962375,250.0,11.700012,0.0,0.0,71.7527,3372.931,0.00010509768,0.0,52.664936,250.78998,0.0,30.000002,0.21381648,70.0,304.21173,268.4141,0.0,52.664936,0.21381626,13.50214,73.87794,8.330017
43982,22078920.0,0.0,22.879639,20.933685,22.879639,23.313324,22.30066,21.442383,11.672424,12.009491,12.949127,12.798157,0.0,0.032098565,0.032098565,0.1493534,250.0,11.700012,0.0,0.0,71.536575,3359.1357,0.00010470638,0.0,52.660053,250.89726,0.0,30.000002,0.21355107,70.0,304.0433,268.3311,0.0,52.660053,0.21355078,13.628425,73.82669,8.330017
43983,22078980.0,0.0,22.877197,20.951233,22.877197,23.310516,22.300812,21.443512,11.663727,11.855743,12.381317,12.798309,0.0,0.032100797,0.032100797,0.14904329,250.0,11.700012,0.0,0.0,71.29369,3344.5654,0.00010423638,0.0,52.653988,251.02306,0.0,30.000002,0.21324557,70.0,303.85068,268.23688,0.0,52.653988,0.21324515,13.710562,73.76772,8.330017
43984,22079040.0,0.0,22.874756,20.969269,22.874756,23.308105,22.300568,21.443298,11.657532,11.766937,12.053467,12.798798,0.0,0.0321025,0.0321025,0.14869891,250.0,11.700012,0.0,0.0,71.029465,3329.4038,0.00010371214,0.0,52.647064,251.15544,0.0,30.000002,0.2129047,70.0,303.63406,268.12665,0.0,52.647064,0.21290416,13.759645,73.70252,8.330017
43985,22079100.0,0.0,22.872375,20.987732,22.872375,23.306152,22.30008,21.442291,11.65329,11.716309,11.872894,12.799316,0.0,0.032103494,0.032103494,0.14832526,250.0,11.700012,0.0,0.0,70.748,3313.922,0.00010315116,0.0,52.639633,251.28476,0.0,30.000002,0.21253315,70.0,303.39426,267.99692,0.0,52.639633,0.2125325,13.781217,73.632416,8.330017
43986,22079160.0,0.0,22.870453,21.006622,22.870453,23.304901,22.299591,21.44107,11.650665,11.68692,11.771881,12.799774,0.0,0.032103594,0.032103594,0.14793098,250.0,11.700012,0.0,0.0,70.457466,3298.4275,0.00010256966,0.0,52.63211,251.40004,0.0,30.000002,0.21213913,70.0,303.13443,267.84546,0.0,52.63211,0.21213837,13.780783,73.559425,8.330017
43987,22079220.0,0.0,22.868774,21.02594,22.868774,23.304138,22.299042,21.439667,11.649292,11.670044,11.716156,12.800171,0.0,0.032102924,0.032102924,0.14752418,250.0,11.700012,0.0,0.0,70.16148,3283.1099,0.00010198011,0.0,52.624924,251.49472,0.0,30.000002,0.21173105,70.0,302.85907,267.67294,0.0,52.624924,0.2117302,13.762806,73.48523,8.330017
43988,22079280.0,0.0,22.86737,21.045654,22.86737,23.303833,22.298462,21.43811,11.648926,11.660339,11.684998,12.800476,0.0,0.032101676,0.032101676,0.14711152,250.0,11.700012,0.0,0.0,69.86509,3268.1328,0.00010139268,0.0,52.618355,251.56628,0.0,30.000002,0.2113159,70.0,302.5727,267.4818,0.0,52.618355,0.211315,13.731557,73.411095,8.330017
43989,22079340.0,0.0,22.866302,21.065735,22.866302,23.303986,22.297852,21.436462,11.649353,11.655182,11.6684265,12.80072,0.0,0.03209995,0.03209995,0.14669962,250.0,11.700012,0.0,0.0,69.572685,3253.626,0.000100814614,0.0,52.6126,251.61266,0.0,30.000002,0.21090053,70.0,302.2799,267.2747,0.0,52.6126,0.21089958,13.690172,73.33824,8.330017
43990,22079400.0,0.0,22.86557,21.086182,22.86557,23.304626,22.297241,21.434814,11.650421,11.652771,11.659943,12.800903,0.0,0.032097872,0.032097872,0.1462949,250.0,11.700012,0.0,0.0,69.28867,3239.7026,0.00010025203,0.0,52.607822,251.63284,0.0,30.000002,0.21049161,70.0,301.98535,267.05478,0.0,52.607822,0.21049064,13.64142,73.26782,8.330017
43991,22079460.0,0.0,22.865082,21.106964,22.865082,23.304962,22.299622,21.433014,11.6519165,12.585022,11.655975,12.801025,0.0,0.032096054,0.032096054,0.1458969,250.0,11.700012,0.0,0.0,69.00656,3226.399,9.970941e-05,0.0,52.60403,251.63611,0.0,30.000002,0.21008998,70.0,301.6923,266.82837,0.0,52.60403,0.21008901,13.587467,73.199295,8.330017
43992,22079520.0,0.0,22.864777,21.128082,22.864777,23.305756,22.301117,21.431213,11.653748,12.161774,11.654541,12.801086,0.0,0.032094263,0.032094263,0.14550811,250.0,11.700012,0.0,0.0,68.734535,3213.7239,9.918931e-05,0.0,52.600986,251.6242,0.0,30.000002,0.20969753,70.0,301.40265,266.59772,0.0,52.600986,0.20969659,13.530551,73.13301,8.330017
43993,22079580.0,0.0,22.86496,21.149506,22.86496,23.306946,22.301544,21.43161,11.655762,11.931976,12.750549,12.801147,0.0,0.032092374,0.032092374,0.14513533,250.0,11.700012,0.0,0.0,68.4766,3201.7766,9.869384e-05,0.0,52.598824,251.59354,0.0,30.000002,0.20932093,70.0,301.1201,266.36435,0.0,52.598824,0.20932001,13.472289,73.07031,8.330017
43994,22079640.0,0.0,22.865448,21.171234,22.865448,23.308533,22.301392,21.432434,11.65802,11.806976,12.251709,12.801178,0.0,0.03209037,0.03209037,0.14478393,250.0,11.700012,0.0,0.0,68.23656,3190.6067,9.822533e-05,0.0,52.597584,251.54324,0.0,30.000002,0.2089654,70.0,300.8481,266.13074,0.0,52.597584,0.20896454,13.413453,73.012184,8.330017
43995,22079700.0,0.0,22.865997,21.193237,22.865997,23.310486,22.300964,21.432068,11.66037,11.739899,11.982819,12.801178,0.0,0.032088276,0.032088276,0.14445882,250.0,11.700012,0.0,0.0,68.01777,3180.1848,9.778446e-05,0.0,52.597332,251.47314,0.0,30.000002,0.20863602,70.0,300.5901,265.8997,0.0,52.597332,0.2086352,13.355591,72.95951,8.330017
43996,22079760.0,0.0,22.866516,21.215515,22.866516,23.312378,22.300415,21.431305,11.662781,11.704071,11.8359375,12.801147,0.0,0.032086354,0.032086354,0.14416145,250.0,11.700012,0.0,0.0,67.81803,3170.5085,9.737186e-05,0.0,52.598034,251.38806,0.0,30.000002,0.20833471,70.0,300.34875,265.67526,0.0,52.598034,0.20833397,13.299407,72.912315,8.330017
43997,22079820.0,0.0,22.867188,21.238007,22.867188,23.314575,22.299805,21.430206,11.665314,11.685364,11.75589,12.801117,0.0,0.03208454,0.03208454,0.14389366,250.0,11.700012,0.0,0.0,67.64187,3162.073,9.698854e-05,0.0,52.59956,251.29024,0.0,30.000002,0.2080632,70.0,300.1257,265.45993,0.0,52.59956,0.20806254,13.245058,72.87082,8.330017
43998,22079880.0,0.0,22.868103,21.260742,22.868103,23.317047,22.299133,21.428894,11.66806,11.676636,11.714569,12.801086,0.0,0.03208273,0.03208273,0.1436597,250.0,11.700012,0.0,0.0,67.49138,3155.5312,9.6638134e-05,0.0,52.60192,251.1784,0.0,30.000002,0.20782547,70.0,299.92334,265.25513,0.0,52.60192,0.20782492,13.19134,72.835846,8.330017
43999,22079940.0,0.0,22.869202,21.283691,22.869202,23.319702,22.298462,21.42752,11.670837,11.673309,11.693878,12.801056,0.0,0.032080963,0.032080963,0.14346221,250.0,11.700012,0.0,0.0,67.36838,3149.2065,9.631986e-05,0.0,52.60512,251.05348,0.0,30.000002,0.20762433,70.0,299.74374,265.063,0.0,52.60512,0.20762388,13.140067,72.80783,8.330017
44000,22080000.0,0.0,22.870483,21.306854,22.870483,23.32248,22.29779,21.426117,11.67337,11.672546,11.68335,12.800964,0.0,0.032079257,0.032079257,0.14330389,250.0,11.700012,0.0,0.0,67.27441,3143.7468,9.602894e-05,0.0,52.609116,250.91698,0.0,30.000002,0.20746246,70.0,299.58905,264.88602,0.0,52.609116,0.20746212,13.094785,72.78718,8.330017
44001,22080060.0,0.0,22.871674,21.33017,22.871674,23.32486,22.297821,21.424927,11.675781,12.801819,11.679321,12.800873,0.0,0.032078017,0.032078017,0.1431808,250.0,11.700012,0.0,0.0,67.201866,3138.9783,9.5765194e-05,5.412731,52.61379,250.77698,0.0,30.000002,0.20733678,70.0,299.4593,264.72748,0.0,52.61379,0.20733656,13.054641,72.77282,8.330017
44002,22080120.0,0.0,22.873474,21.353638,22.873474,23.327332,22.30072,21.423737,11.67807,12.44046,11.678223,12.800781,0.0,0.03207705,0.03207705,0.14309187,250.0,11.700012,0.0,0.0,67.15483,3134.9639,9.5527685e-05,0.0,52.618862,250.63704,0.0,30.000002,0.20724581,70.0,299.35434,264.5887,0.0,52.618862,0.20724571,13.018868,72.7644,8.330017
44003,22080180.0,0.0,22.875122,21.377289,22.875122,23.329834,22.302094,21.422546,11.680267,12.097382,11.678619,12.80069,0.0,0.03207623,0.03207623,0.1430384,250.0,11.700012,0.0,0.0,67.13318,3131.5693,9.531477e-05,0.0,52.624313,250.49553,0.0,30.000002,0.20719056,70.0,299.27435,264.4693,0.0,52.624313,0.20719059,12.987588,72.76223,8.330017
44004,22080240.0,0.0,22.877197,21.401031,22.877197,23.332336,22.302612,21.4245,11.682373,11.909515,12.565521,12.800598,0.0,0.03207552,0.03207552,0.14301942,250.0,11.700012,0.0,0.0,67.13618,3128.8533,9.5125026e-05,0.0,52.63009,250.35329,0.0,30.000002,0.20717004,70.0,299.21878,264.3691,0.0,52.63009,0.20717019,12.960535,72.76612,8.330017
44005,22080300.0,0.0,22.87909,21.424896,22.87909,23.334808,22.302673,21.425415,11.684387,11.806671,12.164612,12.800507,0.0,0.032074925,0.032074925,0.14303479,250.0,11.700012,0.0,0.0,67.16345,3126.723,9.49579e-05,0.0,52.63614,250.21123,0.0,30.000002,0.20718409,70.0,299.18774,264.28867,0.0,52.63614,0.20718434,12.937472,72.775986,8.330017
44006,22080360.0,0.0,22.880371,21.448853,22.880371,23.336487,22.30249,21.425598,11.686279,11.75116,11.945526,12.800415,0.0,0.03207491,0.03207491,0.14307739,250.0,11.700012,0.0,0.0,67.203766,3125.0093,9.481134e-05,0.0,52.642303,250.0792,0.0,30.000002,0.20722659,70.0,299.17975,264.23056,0.0,52.642303,0.20722696,12.918653,72.7901,8.330017
44007,22080420.0,0.0,22.88153,21.4729,22.88153,23.338104,22.302185,21.425262,11.687958,11.721283,11.825256,12.800354,0.0,0.032075267,0.032075267,0.14314134,250.0,11.700012,0.0,0.0,67.25964,3123.687,9.4682735e-05,0.0,52.648228,249.96101,0.0,30.000002,0.20729119,70.0,299.1914,264.1936,0.0,52.648228,0.20729165,12.904035,72.80724,8.330017
44008,22080480.0,0.0,22.882599,21.496979,22.882599,23.3396,22.301819,21.424652,11.689484,11.70636,11.762817,12.800262,0.0,0.032075725,0.032075725,0.1432271,250.0,11.700012,0.0,0.0,67.32999,3122.7612,9.457095e-05,0.0,52.653908,249.85283,0.0,30.000002,0.20737778,70.0,299.22156,264.1753,0.0,52.653908,0.20737836,12.8931465,72.827675,8.330017
44009,22080540.0,0.0,22.883575,21.521118,22.883575,23.340942,22.301392,21.423859,11.690887,11.698761,11.728973,12.800201,0.0,0.032076277,0.032076277,0.14333215,250.0,11.700012,0.0,0.0,67.41322,3122.1958,9.447451e-05,0.0,52.659332,249.75441,0.0,30.000002,0.20748386,70.0,299.26834,264.1741,0.0,52.659332,0.20748451,12.885487,72.85097,8.330017
44010,22080600.0,0.0,22.884491,21.545288,22.884491,23.342163,22.300964,21.423035,11.692169,11.695282,11.711273,12.80014,0.0,0.032076836,0.032076836,0.14345422,250.0,11.700012,0.0,0.0,67.507805,3121.9514,9.439205e-05,0.0,52.66448,249.66585,0.016581023,30.000002,0.20760694,69.97679,299.33014,264.1887,0.0,52.66448,0.20760775,12.880823,72.876785,8.330017
44011,22080660.0,0.0,22.884766,21.569489,22.884796,23.342377,22.300629,21.422333,11.693237,11.694244,11.70343,12.800079,0.0,0.032077596,0.032077596,0.14358306,250.0,11.700012,0.0,0.0,67.600266,3121.844,9.432262e-05,0.0,52.66925,249.60251,0.20090126,30.000002,0.20773686,69.718735,299.40445,264.22305,0.0,52.66925,0.20773815,12.879348,72.90315,8.330017
44012,22080720.0,0.0,22.885223,21.593658,22.885223,23.342468,22.302063,21.4216,11.694092,12.838684,11.699249,12.800018,0.0,0.032078616,0.032078616,0.14371246,250.0,11.700012,0.0,0.0,67.692604,3121.8547,9.426108e-05,0.0,52.673553,249.5574,0.42694056,30.000002,0.20786801,69.40228,299.4849,264.26938,0.0,52.673553,0.20786962,12.880413,72.92886,8.330017
44013,22080780.0,0.0,22.885742,21.617798,22.885742,23.342438,22.304535,21.420868,11.694855,12.315643,11.6970825,12.799988,0.0,0.032079753,0.032079753,0.14384188,250.0,11.700012,0.0,0.0,67.78378,3121.9944,9.4206334e-05,0.0,52.677376,249.52545,0.65287274,30.000002,0.20799944,69.08598,299.5694,264.32404,0.0,52.677376,0.20800133,12.882797,72.95393,8.330017
44014,22080840.0,0.0,22.886047,21.641907,22.886047,23.342255,22.305725,21.420868,11.695404,12.033813,12.902344,12.799927,0.0,0.032080945,0.032080945,0.14396909,250.0,11.700012,0.0,0.0,67.87237,3122.1426,9.4157214e-05,0.0,52.68062,249.50734,0.878795,30.000002,0.2081287,68.769684,299.65656,264.3861,0.0,52.68062,0.20813094,12.887017,72.97794,8.330017
44015,22080900.0,0.0,22.886536,21.665955,22.886566,23.341919,22.306213,21.423279,11.695862,11.880463,12.419952,12.799927,0.0,0.032082118,0.032082118,0.144092,250.0,11.700012,0.0,0.0,67.957,3122.3555,9.411262e-05,0.0,52.68331,249.50153,1.1047102,30.000002,0.20825355,68.45341,299.74426,264.45343,0.0,52.68331,0.20825621,12.8924055,73.000595,8.330017
44016,22080960.0,0.0,22.886139,21.689941,22.88617,23.340729,22.306305,21.424408,11.696136,11.796631,12.090851,12.799896,0.0,0.032083757,0.032083757,0.14420165,250.0,11.700012,0.0,0.0,68.02519,3122.3438,9.4069954e-05,0.0,52.685345,249.51602,1.330568,30.000002,0.20836599,68.13721,299.82922,264.52646,0.0,52.685345,0.20836921,12.898864,73.01994,8.330017
44017,22081020.0,0.0,22.885468,21.713837,22.885498,23.339417,22.306213,21.424774,11.696136,11.750702,11.910461,12.799866,0.0,0.032085538,0.032085538,0.14429204,250.0,11.700012,0.0,0.0,68.07991,3122.0793,9.402588e-05,0.0,52.686447,249.55145,1.5563537,30.000002,0.20845932,67.821106,299.90677,264.60184,0.0,52.686447,0.20846322,12.9065695,73.034904,8.330017
44018,22081080.0,0.0,22.884613,21.73761,22.884644,23.338043,22.306,21.424713,11.695984,11.725311,11.81073,12.799866,0.0,0.032087203,0.032087203,0.14436364,250.0,11.700012,0.0,0.0,68.12056,3121.579,9.397905e-05,0.0,52.686745,249.60118,1.7820594,30.000002,0.2085334,67.50511,299.97488,264.67532,0.0,52.686745,0.20853817,12.914656,73.045906,8.330017
44019,22081140.0,0.0,22.883667,21.761292,22.883698,23.33664,22.305695,21.424408,11.695709,11.711731,11.75766,12.799835,0.0,0.03208871,0.03208871,0.14441524,250.0,11.700012,0.0,0.0,68.14683,3120.829,9.392827e-05,0.0,52.68633,249.66234,2.0076807,30.000002,0.2085869,67.18925,300.03183,264.7445,0.0,52.68633,0.2085928,12.922591,73.052895,8.330017
44020,22081200.0,0.0,22.882599,21.78479,22.88263,23.335205,22.30539,21.42398,11.695343,11.704346,11.729279,12.799866,0.0,0.03209,0.03209,0.14444637,250.0,11.700012,0.0,0.0,68.158554,3119.8188,9.387253e-05,0.0,52.685295,249.73187,2.233172,30.000002,0.2086192,66.873566,300.07626,264.80707,0.0,52.685295,0.20862654,12.9299965,73.05594,8.330017
44021,22081260.0,0.0,22.881012,21.808167,22.881073,23.333069,22.305084,21.423615,11.694824,11.700165,11.713684,12.799866,0.0,0.03209152,0.03209152,0.14445059,250.0,11.700012,0.0,0.0,68.14541,3118.4177,9.381032e-05,0.0,52.683647,249.81548,2.4585228,30.000002,0.20862469,66.55807,300.10587,264.86343,0.0,52.683647,0.20863384,12.9364805,73.05363,8.330017
44022,22081320.0,0.0,22.879395,21.83136,22.879456,23.330963,22.30481,21.423248,11.694183,11.697479,11.704407,12.799896,0.0,0.03209303,0.03209303,0.14442416,250.0,11.700012,0.0,0.0,68.11177,3116.6199,9.373951e-05,0.0,52.681244,249.91223,2.6837745,30.000002,0.20859899,66.242714,300.11728,264.91064,0.0,52.681244,0.20861042,12.941941,73.04538,8.330017
44023,22081380.0,0.0,22.878174,21.85434,22.878235,23.328949,22.307343,21.422821,11.693451,12.639221,11.699646,12.799927,0.0,0.0320943,0.0320943,0.14436913,250.0,11.700012,0.0,0.0,68.05819,3114.5266,9.366009e-05,0.0,52.678173,250.01706,2.9085848,30.000002,0.20854358,65.92798,300.11017,264.94638,0.0,52.678173,0.20855793,12.945971,73.03179,8.330017
44024,22081440.0,0.0,22.876892,21.877136,22.876984,23.327057,22.309387,21.422394,11.692688,12.209198,11.696716,12.799957,0.0,0.032095276,0.032095276,0.14428695,250.0,11.700012,0.0,0.0,67.98609,3112.098,9.357206e-05,0.0,52.674652,250.12463,3.1333447,30.000002,0.20845969,65.61332,300.084,264.9681,0.0,52.674652,0.20847772,12.947779,73.01338,8.330017
44025,22081500.0,0.0,22.875763,21.89972,22.875885,23.325287,22.310364,21.423859,11.691895,11.97464,12.803101,12.799988,0.0,0.03209594,0.03209594,0.14417928,250.0,11.700012,0.0,0.0,67.89698,3109.3406,9.3474715e-05,0.0,52.670815,250.23166,3.3577828,30.000002,0.20834875,65.2991,300.039,264.97464,0.0,52.670815,0.20837136,12.947795,72.99062,8.330017
44026,22081560.0,0.0,22.874268,21.922028,22.87439,23.322937,22.31073,21.426178,11.691101,11.84613,12.294495,12.800018,0.0,0.0320968,0.0320968,0.14404139,250.0,11.700012,0.0,0.0,67.78145,3106.1692,9.3368064e-05,0.0,52.666687,250.34462,3.5819814,30.000002,0.20820686,64.98523,299.97446,264.96793,0.0,52.666687,0.20823522,12.94535,72.96233,8.330017
44027,22081620.0,0.0,22.872559,21.944122,22.872742,23.3208,22.31076,21.427307,11.690186,11.775391,12.019653,12.800079,0.0,0.032097563,0.032097563,0.1438718,250.0,11.700012,0.0,0.0,67.64561,3102.5315,9.325025e-05,0.0,52.662106,250.46263,3.8058646,30.000002,0.20803168,64.67179,299.8887,264.94623,0.0,52.662106,0.20806716,12.941219,72.92831,8.330017
44028,22081680.0,0.0,22.87085,21.965912,22.871033,23.318909,22.310638,21.427795,11.6892395,11.735931,11.867554,12.80011,0.0,0.03209803,0.03209803,0.14367533,250.0,11.700012,0.0,0.0,67.49207,3098.5144,9.312169e-05,0.0,52.657295,250.57832,4.029254,30.000002,0.20782733,64.35905,299.7828,264.90744,0.0,52.657295,0.20787162,12.934889,72.88973,8.330017
44029,22081740.0,0.0,22.869202,21.987427,22.869415,23.31726,22.310394,21.427917,11.6883545,11.714447,11.785889,12.800171,0.0,0.03209817,0.03209817,0.14345491,250.0,11.700012,0.0,0.0,67.323456,3094.1687,9.2982984e-05,0.0,52.6524,250.68828,4.2521873,30.000002,0.20759633,64.046936,299.65796,264.851,0.0,52.6524,0.20765147,12.926072,72.84729,8.330017
44030,22081800.0,0.0,22.867645,22.008606,22.86792,23.315918,22.31012,21.427826,11.6875305,11.702179,11.740356,12.800201,0.0,0.032097965,0.032097965,0.14321484,250.0,11.700012,0.0,0.0,67.14291,3089.5574,9.283517e-05,0.0,52.64761,250.78868,4.474621,30.000002,0.20734252,63.735535,299.51617,264.77704,0.0,52.64761,0.20741095,12.914679,72.80189,8.330017
44031,22081860.0,0.0,22.865662,22.02948,22.865997,23.314056,22.309845,21.427765,11.686737,11.695343,11.716064,12.800262,0.0,0.032097973,0.032097973,0.14295125,250.0,11.700012,0.0,0.0,66.94074,3084.5837,9.267849e-05,0.0,52.642925,250.88736,4.696249,30.000002,0.2070628,63.425247,299.3579,264.6888,0.0,52.642925,0.20714739,12.900664,72.752464,8.330017
44032,22081920.0,0.0,22.86383,22.050018,22.864258,23.3125,22.30954,21.427643,11.685944,11.691254,11.702515,12.800293,0.0,0.032097977,0.032097977,0.14266343,250.0,11.700012,0.0,0.0,66.724846,3079.3005,9.2512564e-05,0.0,52.63815,250.98503,4.9171743,30.000002,0.2067554,63.115955,299.18262,264.5861,0.0,52.63815,0.20685957,12.884458,72.69884,8.330017
44033,22081980.0,0.0,22.862213,22.07019,22.862701,23.31131,22.309418,21.42749,11.685211,12.272736,11.694397,12.800354,0.0,0.032097638,0.032097638,0.14235966,250.0,11.700012,0.0,0.0,66.49961,3073.8242,9.233911e-05,30.691746,52.63353,251.07254,5.1373434,30.000002,0.20642734,62.80772,298.9932,264.4675,0.0,52.63353,0.2065551,12.865845,72.64288,8.330017
44034,22082040.0,0.0,22.861359,22.089996,22.861938,23.310516,22.312653,21.427307,11.684631,12.476257,11.6901245,12.800415,0.0,0.03209702,0.03209702,0.14204225,250.0,11.700012,0.0,0.0,66.26724,3068.2961,9.215957e-05,0.0,52.629173,251.14844,5.355713,30.000002,0.20608036,62.502003,298.79102,264.33356,0.0,52.629173,0.2062364,12.844418,72.585075,8.330017
44035,22082100.0,0.0,22.860474,22.109406,22.861176,23.310059,22.314331,21.427094,11.684204,12.1163025,11.687561,12.800446,0.0,0.03209606,0.03209606,0.14171743,250.0,11.700012,0.0,0.0,66.03236,3062.6653,9.197579e-05,0.0,52.625256,251.2089,5.573777,30.000002,0.2057198,62.196712,298.57944,264.18536,0.0,52.625256,0.20590967,12.820631,72.52668,8.330017
44036,22082160.0,0.0,22.859467,22.128418,22.86026,23.309021,22.315063,21.429962,11.683838,11.92041,12.604309,12.800507,0.0,0.032095507,0.032095507,0.14138107,250.0,11.700012,0.0,0.0,65.78376,3056.8933,9.1788315e-05,0.0,52.621765,251.26442,5.7896996,30.000002,0.2053424,61.894424,298.35965,264.02798,0.0,52.621765,0.20557219,12.794834,72.46643,8.330017
44037,22082220.0,0.0,22.85849,22.146973,22.859436,23.30835,22.315277,21.432068,11.683502,11.813049,12.186768,12.800537,0.0,0.032094937,0.032094937,0.14103329,250.0,11.700012,0.0,0.0,65.530624,3050.9917,9.159718e-05,0.0,52.61841,251.31548,6.0053086,30.000002,0.20494607,61.592567,298.1314,263.86124,0.0,52.61841,0.20522325,12.76751,72.40433,8.330017
44038,22082280.0,0.0,22.857544,22.16513,22.858673,23.308105,22.315277,21.433228,11.683258,11.753906,11.957184,12.800568,0.0,0.03209415,0.03209415,0.14068122,250.0,11.700012,0.0,0.0,65.277084,3045.0347,9.140359e-05,0.0,52.615402,251.35492,6.218741,30.000002,0.204537,61.293762,297.89737,263.68454,0.0,52.615402,0.2048696,12.738859,72.34195,8.330017
44039,22082340.0,0.0,22.856781,22.1828,22.858063,23.308258,22.315094,21.433807,11.683105,11.721039,11.829803,12.800598,0.0,0.032093097,0.032093097,0.14033036,250.0,11.700012,0.0,0.0,65.02723,3039.1118,9.120927e-05,0.0,52.612896,251.37946,6.4309626,30.000002,0.2041191,60.99665,297.66043,263.49893,0.0,52.612896,0.20451657,12.708884,72.28042,8.330017
44040,22082400.0,0.0,22.85617,22.200012,22.857697,23.308777,22.31485,21.434113,11.683136,11.7034,11.761597,12.800629,0.0,0.032091785,0.032091785,0.1399857,250.0,11.700012,0.0,0.0,64.78466,3033.3022,9.1016045e-05,0.0,52.610992,251.38693,6.64027,30.000002,0.20369692,60.703625,297.42346,263.306,0.0,52.610992,0.20416927,12.677715,72.220726,8.330017
44041,22082460.0,0.0,22.858704,22.216919,22.860474,23.312195,22.31839,21.43811,11.690826,11.695465,11.727173,12.801575,0.0,0.032088567,0.032088567,0.13967545,250.0,11.700012,0.0,0.0,64.59034,3032.3718,9.094154e-05,0.0,52.610214,251.34488,6.8459144,30.000002,0.20329429,60.41572,297.19424,263.09976,0.0,52.610214,0.20385243,12.58382,72.16945,8.330017
44042,22082520.0,0.0,22.861603,22.233673,22.863617,23.315887,22.32193,21.442078,11.702911,11.696045,11.713104,12.802612,0.0,0.032084446,0.032084446,0.13941962,250.0,11.700012,0.0,0.0,64.4345,3034.9248,9.104657e-05,0.0,52.61169,251.24628,7.0514126,30.000002,0.2029305,60.12802,296.98593,262.88855,0.0,52.61169,0.20358828,12.42476,72.13057,8.330017
44043,22082580.0,0.0,22.864716,22.250336,22.867035,23.319763,22.32547,21.445984,11.711456,11.70105,11.710205,12.80249,0.0,0.03208034,0.03208034,0.13921624,250.0,11.700012,0.0,0.0,64.318665,3038.7007,9.122719e-05,0.0,52.61521,251.10846,7.252924,30.000002,0.20260577,59.845905,296.803,262.683,0.0,52.61521,0.2033766,12.304198,72.102875,8.330017
44044,22082640.0,0.0,22.868256,22.266846,22.87091,23.323822,22.330505,21.44989,11.717682,12.907745,11.712219,12.802002,0.0,0.032076444,0.032076444,0.1390691,250.0,11.700012,0.0,0.0,64.24378,3043.581,9.146705e-05,0.0,52.620613,250.93869,7.448088,30.000002,0.20232493,59.572678,296.65018,262.49,0.0,52.620613,0.2032216,12.216259,72.08669,8.330017
44045,22082700.0,0.0,22.872162,22.283234,22.875214,23.327911,22.337067,21.453796,11.722443,12.366699,11.71579,12.801544,0.0,0.032072973,0.032072973,0.13897973,250.0,11.700012,0.0,0.0,64.21026,3049.4783,9.175266e-05,0.0,52.62768,250.7459,7.643602,30.000002,0.2020843,59.298958,296.53116,262.31616,0.0,52.62768,0.20312528,12.150707,72.081924,8.330017
44046,22082760.0,0.0,22.874756,22.299469,22.878174,23.33023,22.342041,21.457977,11.725952,12.0746155,12.671539,12.801147,0.0,0.032071266,0.032071266,0.13893197,250.0,11.700012,0.0,0.0,64.1909,3055.8235,9.2071044e-05,0.0,52.635868,250.55937,7.8335447,30.000002,0.20187367,59.033035,296.44495,262.1719,12.418428,52.635868,0.20307417,12.103525,72.08421,8.330017
44047,22082820.0,0.0,22.877655,22.315582,22.8815,23.33252,22.346252,21.465027,11.728363,11.918854,12.489471,12.800812,0.0,0.032070607,0.032070607,0.13891569,250.0,11.700012,0.0,0.0,64.19518,3062.619,9.2411225e-05,0.0,52.644135,250.39044,8.021398,30.000002,0.20167752,58.770042,296.38672,262.05756,0.0,52.644135,0.20305657,12.072082,72.091194,8.330017
44048,22082880.0,0.0,22.88031,22.331543,22.884583,23.334778,22.350067,21.470642,11.730072,11.832733,12.144287,12.800537,0.0,0.03207043,0.03207043,0.13893192,250.0,11.700012,0.0,0.0,64.221375,3069.7202,9.27661e-05,0.0,52.652443,250.23137,8.206221,30.000002,0.2014956,58.51129,296.35422,261.9683,0.0,52.652443,0.20307247,12.05194,72.10343,8.330017
44049,22082940.0,0.0,22.882751,22.347382,22.887512,23.336975,22.353668,21.475433,11.731232,11.786621,11.957611,12.8003235,0.0,0.032070573,0.032070573,0.13897946,250.0,11.700012,0.0,0.0,64.269165,3077.0679,9.313089e-05,0.0,52.660656,250.08221,8.385873,30.000002,0.20132802,58.25978,296.34644,261.9033,0.0,52.660656,0.20312032,12.041264,72.12068,8.330017
44050,22083000.0,0.0,22.885101,22.363068,22.89032,23.33908,22.357117,21.479736,11.731964,11.761505,11.854523,12.800171,0.0,0.032070905,0.032070905,0.13905646,250.0,11.700012,0.0,0.0,64.33726,3084.6174,9.35016e-05,0.0,52.668686,249.94258,8.558901,30.000002,0.20117486,58.01754,296.3618,261.86105,0.0,52.668686,0.20319799,12.03807,72.14262,8.330017
44051,22083060.0,0.0,22.886658,22.37857,22.892365,23.339874,22.360687,21.48407,11.732452,11.748138,11.79892,12.800049,0.0,0.032072134,0.032072134,0.13915066,250.0,11.700012,0.0,0.0,64.40729,3093.1685,9.387633e-05,0.0,52.67632,249.82582,8.725162,30.000002,0.20102642,57.78477,296.3967,261.84372,0.0,52.67632,0.20329472,12.039792,72.1664,8.330017
44052,22083120.0,0.0,22.888031,22.393951,22.894257,23.340576,22.364227,21.488281,11.73288,11.740997,11.768433,12.799957,0.0,0.03207372,0.03207372,0.13925311,250.0,11.700012,0.0,0.0,64.48363,3102.5032,9.425565e-05,0.0,52.683067,249.73505,8.895347,30.000002,0.20085602,57.546513,296.4454,261.84747,0.0,52.683067,0.20340039,12.043257,72.1903,8.330017
44053,22083180.0,0.0,22.889343,22.40918,22.896057,23.341125,22.367706,21.49237,11.73291,11.737549,11.753387,12.799896,0.0,0.032075416,0.032075416,0.13936561,250.0,11.700012,0.0,0.0,64.56557,3111.67,9.4633055e-05,0.0,52.688835,249.66551,9.045604,30.000002,0.20070544,57.33616,296.50708,261.87018,0.0,52.688835,0.20351632,12.05171,72.21474,8.330017
44054,22083240.0,0.0,22.890533,22.424255,22.897766,23.341522,22.371185,21.496399,11.732452,11.735504,11.744873,12.799805,0.0,0.032077,0.032077,0.13948359,250.0,11.700012,0.0,0.0,64.65072,3120.5024,9.500102e-05,0.0,52.693794,249.61252,9.19966,30.000002,0.2005304,57.12048,296.57736,261.90607,0.0,52.693794,0.2036375,12.066067,72.23929,8.330017
44055,22083300.0,0.0,22.891998,22.439148,22.89975,23.341797,22.377045,21.500397,11.7317505,12.70816,11.739136,12.799713,0.0,0.032078512,0.032078512,0.13960423,250.0,11.700012,0.0,0.0,64.73717,3129.1348,9.536079e-05,0.0,52.69821,249.56967,9.351984,30.000002,0.20033726,56.907227,296.65253,261.94965,0.0,52.69821,0.20376118,12.083431,72.2637,8.330017
44056,22083360.0,0.0,22.892242,22.453888,22.900452,23.340271,22.38272,21.504303,11.730774,12.2630005,11.735565,12.799652,0.0,0.032081068,0.032081068,0.13971122,250.0,11.700012,0.0,0.0,64.79913,3137.1572,9.5707896e-05,0.0,52.701717,249.55905,9.499962,30.000002,0.2001182,56.70005,296.7292,262.00665,0.0,52.701717,0.20387338,12.1033125,72.284004,8.330017
44057,22083420.0,0.0,22.892365,22.468475,22.901001,23.338654,22.387268,21.509521,11.729309,12.024292,12.890137,12.799591,0.0,0.032084014,0.032084014,0.13979264,250.0,11.700012,0.0,0.0,64.843925,3144.469,9.603509e-05,0.0,52.703583,249.58499,9.637136,30.000002,0.19987749,56.50801,296.79926,262.0722,0.0,52.703583,0.20396073,12.126257,72.29778,8.330017
44058,22083480.0,0.0,22.892548,22.48288,22.901611,23.336975,22.391174,21.516083,11.727661,11.890106,12.360291,12.799561,0.0,0.03208678,0.03208678,0.13985191,250.0,11.700012,0.0,0.0,64.87227,3151.203,9.634285e-05,0.0,52.704136,249.63304,9.775543,30.000002,0.19959071,56.314243,296.86044,262.1387,0.0,52.704136,0.2040256,12.149868,72.30645,8.330017
44059,22083540.0,0.0,22.892426,22.4971,22.901917,23.335266,22.394745,21.521362,11.725861,11.815857,12.072266,12.79953,0.0,0.03208927,0.03208927,0.13988702,250.0,11.700012,0.0,0.0,64.88342,3157.2332,9.662862e-05,0.0,52.703495,249.69853,9.9092455,30.000002,0.19927117,56.12706,296.9097,262.202,0.0,52.703495,0.2040657,12.173563,72.30986,8.330017
44060,22083600.0,0.0,22.89209,22.51117,22.902008,23.333557,22.398132,21.52597,11.723907,11.774628,11.914795,12.79953,0.0,0.032091375,0.032091375,0.13989763,250.0,11.700012,0.0,0.0,64.877556,3162.577,9.6891534e-05,0.0,52.701843,249.77612,10.043743,30.000002,0.19890456,55.938755,296.94525,262.25845,0.0,52.701843,0.20408054,12.196599,72.30824,8.330017
44061,22083660.0,0.0,22.890717,22.525055,22.900848,23.330353,22.401154,21.529999,11.721771,11.752045,11.831238,12.799561,0.0,0.03209419,0.03209419,0.1398654,250.0,11.700012,0.0,0.0,64.82878,3166.8826,9.712648e-05,0.0,52.698944,249.88364,10.155946,30.000002,0.19854532,55.781673,296.96054,262.31,0.0,52.698944,0.20405401,12.218258,72.2974,8.330017
44062,22083720.0,0.0,22.889221,22.538757,22.899628,23.32727,22.404114,21.533844,11.719452,11.738342,11.783234,12.799591,0.0,0.032096967,0.032096967,0.13978684,250.0,11.700012,0.0,0.0,64.74944,3170.274,9.733305e-05,0.0,52.694576,250.0159,10.276044,30.000002,0.19810261,55.61354,296.9513,262.3505,0.0,52.694576,0.20398104,12.238204,72.277054,8.330017
44063,22083780.0,0.0,22.887695,22.552277,22.898376,23.32431,22.407043,21.537567,11.717072,11.729279,11.753845,12.799622,0.0,0.03209933,0.03209933,0.13966997,250.0,11.700012,0.0,0.0,64.643845,3172.9048,9.751408e-05,0.0,52.68916,250.15935,10.403441,30.000002,0.19758256,55.43518,296.9187,262.37567,0.0,52.68916,0.20386891,12.255492,72.24929,8.330017
44064,22083840.0,0.0,22.886322,22.565613,22.897186,23.321564,22.409943,21.541199,11.714661,11.7230835,11.735992,12.799683,0.0,0.032101247,0.032101247,0.13951519,250.0,11.700012,0.0,0.0,64.51273,3174.775,9.7668395e-05,0.0,52.68287,250.30858,10.519471,30.000002,0.19704624,55.27274,296.86108,262.3824,0.0,52.68287,0.20371798,12.269602,72.21441,8.330017
44065,22083900.0,0.0,22.885162,22.578766,22.896057,23.319092,22.41278,21.54477,11.71228,11.718903,11.726349,12.799744,0.0,0.03210255,0.03210255,0.13931802,250.0,11.700012,0.0,0.0,64.35379,3175.7651,9.779055e-05,0.0,52.6758,250.45897,10.616752,30.000002,0.19652236,55.13655,296.7736,262.36496,0.0,52.6758,0.20352343,12.280001,72.17185,8.330017
44066,22083960.0,0.0,22.883484,22.591736,22.8945,23.315308,22.418854,21.548248,11.7099,12.536987,11.719482,12.799835,0.0,0.03210442,0.03210442,0.1390797,250.0,11.700012,0.0,0.0,64.15469,3176.0098,9.789038e-05,0.0,52.66821,250.6233,10.726306,30.000002,0.19590597,54.983173,296.66345,262.33334,0.0,52.66821,0.2032889,12.286706,72.12122,8.330017
44067,22084020.0,0.0,22.881775,22.604523,22.892822,23.31189,22.423553,21.551666,11.707428,12.161621,11.71463,12.799896,0.0,0.032106154,0.032106154,0.13879034,250.0,11.700012,0.0,0.0,63.92306,3175.3481,9.796135e-05,0.0,52.659584,250.80061,10.8350115,30.000002,0.195233,54.830986,296.5224,262.2805,0.0,52.659584,0.203003,12.289735,72.060776,8.330017
44068,22084080.0,0.0,22.880554,22.616943,22.891571,23.308899,22.427277,21.557404,11.705017,11.957001,12.700012,12.799988,0.0,0.032107394,0.032107394,0.13846175,250.0,11.700012,0.0,0.0,63.666336,3173.9568,9.800391e-05,0.0,52.650433,250.97621,10.93187,30.000002,0.19455765,54.69538,296.35373,262.20355,0.0,52.650433,0.20267689,12.288758,71.99331,8.330017
44069,22084140.0,0.0,22.879486,22.629456,22.890442,23.306274,22.430542,21.563171,11.702637,11.841095,12.242523,12.800079,0.0,0.032108035,0.032108035,0.13808711,250.0,11.700012,0.0,0.0,63.379627,3171.836,9.802111e-05,0.0,52.640743,251.14796,11.0335865,30.000002,0.19381103,54.55298,296.15283,262.0972,0.0,52.640743,0.2023035,12.282946,71.91769,8.330017
44070,22084200.0,0.0,22.878479,22.641632,22.889343,23.304169,22.433441,21.56781,11.700439,11.777985,11.997833,12.800171,0.0,0.03210803,0.03210803,0.13768515,250.0,11.700012,0.0,0.0,63.077324,3169.088,9.801329e-05,0.0,52.631153,251.3037,11.134265,30.000002,0.19303373,54.412033,295.929,261.9645,0.0,52.631153,0.20190151,12.272837,71.83784,8.330017
44071,22084260.0,0.0,22.876556,22.653595,22.887268,23.300842,22.436005,21.571747,11.698273,11.7421875,11.861725,12.800262,0.0,0.03210855,0.03210855,0.13724332,250.0,11.700012,0.0,0.0,62.73594,3165.4966,9.798092e-05,0.0,52.621555,251.46143,11.22844,30.000002,0.19224015,54.280186,295.6805,261.81085,0.0,52.621555,0.20146075,12.258508,71.7506,8.330017
44072,22084320.0,0.0,22.874847,22.665375,22.885345,23.298126,22.438477,21.575348,11.696106,11.721344,11.785309,12.8003235,0.0,0.03210905,0.03210905,0.13675898,250.0,11.700012,0.0,0.0,62.37031,3161.191,9.7923636e-05,0.0,52.61156,251.62172,11.323971,30.000002,0.19139579,54.14644,295.40558,261.63428,0.0,52.61156,0.20097739,12.240209,71.65542,8.330017
44073,22084380.0,0.0,22.873505,22.67694,22.883759,23.29599,22.440857,21.578735,11.694031,11.7092285,11.743439,12.800415,0.0,0.03210897,0.03210897,0.13624386,250.0,11.700012,0.0,0.0,61.986267,3156.323,9.7843396e-05,0.0,52.60151,251.77025,11.414845,30.000002,0.19053671,54.01922,295.1074,261.4321,0.0,52.60151,0.20046207,12.2177725,71.55507,8.330017
44074,22084440.0,0.0,22.87262,22.688263,22.882568,23.294556,22.443207,21.582031,11.692169,11.7022705,11.721924,12.800507,0.0,0.03210824,0.03210824,0.13570283,250.0,11.700012,0.0,0.0,61.589123,3150.9412,9.773954e-05,0.0,52.59183,251.89755,11.494692,30.000002,0.18969686,53.90743,294.78656,261.20117,0.0,52.59183,0.1999196,12.190604,71.450874,8.330017
44075,22084500.0,0.0,22.872162,22.699402,22.881836,23.293854,22.445526,21.585236,11.690613,11.697693,11.70929,12.800568,0.0,0.032106854,0.032106854,0.13514984,250.0,11.700012,0.0,0.0,61.188686,3145.2651,9.761819e-05,0.0,52.582897,251.9961,11.581275,30.000002,0.1888122,53.786217,294.45102,260.94485,0.0,52.582897,0.19936378,12.158961,71.345665,8.330017
44076,22084560.0,0.0,22.870941,22.710327,22.88028,23.291779,22.44873,21.588379,11.689148,12.958405,11.700775,12.800659,0.0,0.03210628,0.03210628,0.13457501,250.0,11.700012,0.0,0.0,60.760666,3139.1194,9.7483746e-05,0.0,52.574337,252.0956,11.667632,30.000002,0.18790713,53.665318,294.1045,260.67743,0.0,52.574337,0.19878778,12.124117,71.23617,8.330017
44077,22084620.0,0.0,22.870453,22.721008,22.879425,23.290314,22.454163,21.591492,11.687744,12.403778,11.69519,12.80072,0.0,0.032105748,0.032105748,0.13397814,250.0,11.700012,0.0,0.0,60.32307,3132.693,9.733514e-05,0.0,52.565826,252.19164,11.753015,30.000002,0.18698408,53.54578,293.7448,260.39523,0.0,52.565826,0.19818981,12.086192,71.12255,8.330017
44078,22084680.0,0.0,22.870209,22.731354,22.878815,23.289612,22.458008,21.594513,11.686523,12.086029,11.69162,12.800781,0.0,0.032104775,0.032104775,0.13337646,250.0,11.700012,0.0,0.0,59.886898,3126.0723,9.7174845e-05,0.0,52.55782,252.2695,11.8314,30.000002,0.18608572,53.436043,293.3784,260.0985,0.0,52.55782,0.19758615,12.045641,71.00864,8.330017
44079,22084740.0,0.0,22.870789,22.74173,22.879028,23.28955,22.461151,21.600952,11.685516,11.903168,12.518799,12.800842,0.0,0.03210326,0.03210326,0.1327579,250.0,11.700012,0.0,0.0,59.443455,3119.2434,9.700075e-05,0.0,52.55028,252.32622,11.914397,30.000002,0.1851488,53.319843,292.99698,259.77847,0.0,52.55028,0.1969645,12.001434,70.89232,8.330017
44080,22084800.0,0.0,22.871552,22.75174,22.879456,23.290192,22.463776,21.605957,11.684784,11.803986,12.1397705,12.800903,0.0,0.032101244,0.032101244,0.13215306,250.0,11.700012,0.0,0.0,59.01503,3112.4824,9.682195e-05,0.0,52.54377,252.35428,11.995184,30.000002,0.18423206,53.20674,292.61816,259.44815,0.0,52.54377,0.19635557,11.955082,70.77958,8.330017
44081,22084860.0,0.0,22.871277,22.761536,22.878723,23.289398,22.465973,21.609985,11.684174,11.749481,11.932098,12.800964,0.0,0.03210009,0.03210009,0.1315451,250.0,11.700012,0.0,0.0,58.57166,3105.4675,9.6637275e-05,0.0,52.5381,252.37628,12.07389,30.000002,0.18332298,53.096558,292.23914,259.1133,0.0,52.5381,0.19574533,11.906784,70.66624,8.330017
44082,22084920.0,0.0,22.871277,22.771088,22.878296,23.289307,22.468018,21.613525,11.683624,11.718994,11.816711,12.800964,0.0,0.032099172,0.032099172,0.13093087,250.0,11.700012,0.0,0.0,58.13127,3098.327,9.644612e-05,0.0,52.53265,252.39629,12.152151,30.000002,0.1824103,52.98699,291.8582,258.7739,0.0,52.53265,0.19512925,11.857496,70.551476,8.330017
44083,22084980.0,0.0,22.871765,22.780396,22.878296,23.289978,22.470001,21.61676,11.683197,11.703491,11.7586975,12.800995,0.0,0.03209781,0.03209781,0.13032493,250.0,11.700012,0.0,0.0,57.701427,3091.2344,9.6250464e-05,0.0,52.52779,252.3983,12.219651,30.000002,0.1815549,52.892487,291.47888,258.4277,0.0,52.52779,0.19452055,11.80727,70.43882,8.330017
44084,22085040.0,0.0,22.87262,22.78946,22.878723,23.29126,22.471924,21.619843,11.683044,11.694244,11.724457,12.801025,0.0,0.03209605,0.03209605,0.12973477,250.0,11.700012,0.0,0.0,57.28743,3084.3398,9.6054806e-05,0.0,52.52372,252.37779,12.2996235,30.000002,0.18065365,52.780525,291.1056,258.0764,0.0,52.52372,0.1939268,11.755838,70.32979,8.330017
44085,22085100.0,0.0,22.873901,22.79831,22.879608,23.293152,22.473816,21.622833,11.683105,11.688934,11.704834,12.801025,0.0,0.03209389,0.03209389,0.12916914,250.0,11.700012,0.0,0.0,56.89574,3077.7444,9.586202e-05,0.0,52.52065,252.33244,12.372826,30.000002,0.17980537,52.678043,290.74216,257.7236,0.0,52.52065,0.19335678,11.703781,70.22622,8.330017
44086,22085160.0,0.0,22.874207,22.806915,22.879395,23.293396,22.475555,21.625732,11.683289,11.686493,11.695648,12.801056,0.0,0.032092832,0.032092832,0.12861459,250.0,11.700012,0.0,0.0,56.497784,3071.1428,9.567169e-05,0.0,52.5184,252.28812,12.43477,30.000002,0.17902319,52.591324,290.38885,257.37912,0.0,52.5184,0.19280018,11.651723,70.12441,8.330017
44087,22085220.0,0.0,22.875153,22.815247,22.879883,23.29422,22.479431,21.628601,11.683472,12.77829,11.690338,12.801025,0.0,0.032092027,0.032092027,0.12806813,250.0,11.700012,0.0,0.0,56.111813,3064.7175,9.54835e-05,0.0,52.516323,252.24422,12.504721,30.000002,0.1782107,52.493393,290.04318,257.0398,0.0,52.516323,0.19225208,11.600188,70.023766,8.330017
44088,22085280.0,0.0,22.876556,22.823334,22.88086,23.295563,22.483887,21.63147,11.683807,12.278931,11.687256,12.801025,0.0,0.032090984,0.032090984,0.12753782,250.0,11.700012,0.0,0.0,55.74081,3058.569,9.529964e-05,0.0,52.514603,252.19109,12.573992,30.000002,0.17741576,52.39641,289.70642,256.7039,0.0,52.514603,0.19171968,11.54867,69.926315,8.330017
44089,22085340.0,0.0,22.878326,22.831177,22.882233,23.297516,22.48703,21.635406,11.684265,12.017548,12.957428,12.801025,0.0,0.032089587,0.032089587,0.12703474,250.0,11.700012,0.0,0.0,55.393875,3052.7698,9.5122305e-05,0.0,52.513546,252.12148,12.638408,30.000002,0.17666785,52.30623,289.38284,256.37323,0.0,52.513546,0.19121376,11.498136,69.834526,8.330017
44090,22085400.0,0.0,22.880707,22.838776,22.884247,23.299957,22.489563,21.641266,11.684937,11.867798,12.395905,12.800995,0.0,0.032087833,0.032087833,0.12656234,250.0,11.700012,0.0,0.0,55.072807,3047.4443,9.495359e-05,0.0,52.51327,252.03307,12.7041235,30.000002,0.17594042,52.21423,289.07394,256.04843,0.0,52.51327,0.19073781,11.448301,69.74918,8.330017
44091,22085460.0,0.0,22.881592,22.8461,22.884674,23.300385,22.491516,21.64569,11.685638,11.78479,12.072754,12.800995,0.0,0.032087334,0.032087334,0.1261054,250.0,11.700012,0.0,0.0,54.745396,3042.1753,9.479328e-05,0.0,52.513577,251.95285,12.768893,30.000002,0.17523396,52.123554,288.7795,255.73895,0.0,52.513577,0.19027995,11.399446,69.66616,8.330017
44092,22085520.0,0.0,22.882599,22.85318,22.885223,23.3013,22.493286,21.649353,11.686188,11.739685,11.896332,12.800964,0.0,0.03208726,0.03208726,0.12565623,250.0,11.700012,0.0,0.0,54.4298,3037.0137,9.463793e-05,0.0,52.51363,251.88597,12.832403,30.000002,0.17454182,52.034634,288.49503,255.44244,0.0,52.51363,0.18983062,11.353006,69.58376,8.330017
44093,22085580.0,0.0,22.88385,22.859985,22.886017,23.302704,22.494934,21.652618,11.686768,11.714905,11.798737,12.800934,0.0,0.03208692,0.03208692,0.1252267,250.0,11.700012,0.0,0.0,54.1309,3032.136,9.448938e-05,0.0,52.513783,251.81572,12.895449,30.000002,0.17386927,51.946373,288.22223,255.15486,0.0,52.513783,0.18940039,11.308103,69.50506,8.330017
44094,22085640.0,0.0,22.885376,22.866516,22.887115,23.304565,22.496521,21.65561,11.687408,11.701935,11.746796,12.800903,0.0,0.03208626,0.03208626,0.124821134,250.0,11.700012,0.0,0.0,53.85276,3027.5876,9.4348514e-05,0.0,52.51422,251.73767,12.95553,30.000002,0.17323194,51.86226,287.9619,254.87595,0.0,52.51422,0.18899348,11.264714,69.43112,8.330017
44095,22085700.0,0.0,22.887207,22.872772,22.88858,23.306885,22.498047,21.658447,11.688141,11.695923,11.72168,12.800842,0.0,0.032085158,0.032085158,0.12445055,250.0,11.700012,0.0,0.0,53.603714,3023.502,9.421818e-05,0.0,52.51523,251.64526,13.008345,30.000002,0.17265968,51.78832,287.71814,254.60796,0.0,52.51523,0.18862069,11.223372,69.364426,8.330017
44096,22085760.0,0.0,22.887756,22.878784,22.88861,23.307037,22.49945,21.661194,11.688843,11.69281,11.707672,12.800812,0.0,0.032085378,0.032085378,0.12408767,250.0,11.700012,0.0,0.0,53.341496,3019.4272,9.40955e-05,0.0,52.51632,251.57176,13.065606,30.000002,0.1720758,51.70815,287.48615,254.3573,0.0,52.51632,0.1882583,11.183411,69.29815,8.330017
44097,22085820.0,0.0,22.888458,22.884491,22.888855,23.307587,22.500824,21.66388,11.689362,11.691315,11.700134,12.800781,0.0,0.032085903,0.032085903,0.12373011,250.0,11.700012,0.0,0.0,53.08839,3015.4646,9.3977964e-05,0.0,52.51693,251.51457,13.121784,30.000002,0.17150314,51.6295,287.26236,254.11981,0.0,52.51693,0.18790182,11.145588,69.23197,8.330017
44098,22085880.0,0.0,22.889832,22.889954,22.889862,23.308441,22.50531,21.666565,11.68985,12.589935,11.695343,12.800751,0.0,0.032086227,0.032086227,0.123381756,250.0,11.700012,0.0,0.0,52.84369,3011.721,9.386456e-05,0.0,52.517384,251.45935,13.178125,30.000002,0.17093816,51.55063,287.04462,253.88855,0.0,52.517384,0.18755409,11.108858,69.167336,8.330017
44099,22085940.0,0.0,22.891327,22.895111,22.890991,23.309662,22.508942,21.66922,11.690399,12.181366,11.692963,12.80072,0.0,0.032086216,0.032086216,0.12304916,250.0,11.700012,0.0,0.0,52.61314,3008.209,9.3757364e-05,0.0,52.517796,251.4021,13.234009,30.000002,0.17038924,51.47239,286.83554,253.66473,0.0,52.517796,0.18722147,11.073353,69.105705,8.330017
44100,22086000.0,0.0,22.893219,22.899994,22.892548,23.311249,22.511505,21.67392,11.6909485,11.9592285,12.765411,12.80069,0.0,0.032085817,0.032085817,0.12273678,250.0,11.700012,0.0,0.0,52.40001,3004.9824,9.365665e-05,0.0,52.518375,251.33823,13.285883,30.000002,0.16987692,51.39977,286.6363,253.44806,0.0,52.518375,0.18690829,11.03944,69.04819,8.330017
44101,22086060.0,0.0,22.893646,22.904541,22.892548,23.310394,22.513336,21.679047,11.691406,11.837494,12.275543,12.80069,0.0,0.03208674,0.03208674,0.12242454,250.0,11.700012,0.0,0.0,52.166622,3001.6694,9.356129e-05,0.0,52.518917,251.2953,13.339479,30.000002,0.16935988,51.32473,286.4447,253.24559,0.0,52.518917,0.18659799,11.006334,68.98959,8.330017
44102,22086120.0,0.0,22.893982,22.908722,22.892456,23.309937,22.514893,21.682983,11.691559,11.771332,12.010834,12.800629,0.0,0.032088045,0.032088045,0.12210121,250.0,11.700012,0.0,0.0,51.93049,2998.186,9.34657e-05,0.0,52.51851,251.27834,13.391792,30.000002,0.16884133,51.251488,286.2542,253.05269,0.0,52.51851,0.18627729,10.975387,68.927505,8.330017
44103,22086180.0,0.0,22.894348,22.912506,22.892456,23.309875,22.516235,21.68631,11.69162,11.735413,11.867035,12.800629,0.0,0.03208907,0.03208907,0.12177655,250.0,11.700012,0.0,0.0,51.695293,2994.6763,9.337005e-05,0.0,52.517574,251.26917,13.443953,30.000002,0.16832308,51.178467,286.065,252.86337,0.0,52.517574,0.18595468,10.945543,68.86467,8.330017
44104,22086240.0,0.0,22.894867,22.915894,22.89264,23.31015,22.517487,21.68927,11.69162,11.715454,11.787048,12.800598,0.0,0.03208964,0.03208964,0.12145409,250.0,11.700012,0.0,0.0,51.464798,2991.1648,9.3273935e-05,0.0,52.516323,251.26068,13.493198,30.000002,0.16782093,51.109524,285.8769,252.67517,0.0,52.516323,0.18563336,10.916469,68.802124,8.330017
44105,22086300.0,0.0,22.895538,22.918945,22.893036,23.31076,22.518707,21.692017,11.69165,11.704376,11.742676,12.800598,0.0,0.032089703,0.032089703,0.12113898,250.0,11.700012,0.0,0.0,51.242584,2987.7275,9.317835e-05,0.0,52.51504,251.24626,13.543785,30.000002,0.16731896,51.0387,285.69125,252.48708,0.0,52.51504,0.18531835,10.887805,68.74117,8.330017
44106,22086360.0,0.0,22.894745,22.92163,22.891815,23.309052,22.519745,21.69458,11.691498,11.698914,11.720917,12.800568,0.0,0.03209098,0.03209098,0.12080699,250.0,11.700012,0.0,0.0,50.98827,2983.9067,9.3079994e-05,0.0,52.51336,251.25786,13.58791,30.000002,0.16683671,50.976925,285.50427,252.30627,0.0,52.51336,0.18498902,10.859313,68.675606,8.330017
