,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44107,22086420.0,0.0,22.894043,22.92395,22.890747,23.307709,22.520752,21.697113,11.691101,11.695679,11.708374,12.800568,0.0,0.03209249,0.03209249,0.12045275,250.0,11.700012,0.0,0.0,50.723343,2979.7856,9.297513e-05,0.0,52.510746,251.29109,13.635985,30.000002,0.16631885,50.909622,285.31085,252.12584,0.0,52.510746,0.1846378,10.83123,68.60451,8.330017
44108,22086480.0,0.0,22.893616,22.925903,22.890015,23.306854,22.522339,21.699585,11.690643,12.80423,11.701111,12.800568,0.0,0.03209352,0.03209352,0.120085694,250.0,11.700012,0.0,0.0,50.452305,2975.476,9.286386e-05,5.12838,52.507538,251.32889,13.6848955,30.000002,0.16578707,50.84115,285.11108,251.94025,0.0,52.507538,0.18427281,10.802888,68.53054,8.330017
44109,22086540.0,0.0,22.89383,22.927551,22.890015,23.306335,22.526764,21.702026,11.690186,12.436096,11.696289,12.800598,0.0,0.03209417,0.03209417,0.119712666,250.0,11.700012,0.0,0.0,50.179462,2971.1523,9.27488e-05,0.0,52.504112,251.36545,13.73201,30.000002,0.16525954,50.77518,284.9074,251.75002,0.0,52.504112,0.18390107,10.773835,68.455315,8.330017
44110,22086600.0,0.0,22.893982,22.928833,22.890015,23.306213,22.529602,21.704468,11.689758,12.096832,11.69342,12.800598,0.0,0.03209427,0.03209427,0.11933614,250.0,11.700012,0.0,0.0,49.907738,2966.707,9.262905e-05,0.0,52.500618,251.39488,13.779373,30.000002,0.16472849,50.708878,284.69962,251.55289,0.0,52.500618,0.18352473,10.744159,68.37958,8.330017
44111,22086660.0,0.0,22.893066,22.92981,22.888824,23.303772,22.531433,21.7099,11.6892395,11.9122925,12.577484,12.800598,0.0,0.032095548,0.032095548,0.11893674,250.0,11.700012,0.0,0.0,49.59987,2961.848,9.2503076e-05,0.0,52.49692,251.44444,13.824527,30.000002,0.16419233,50.64566,284.48578,251.35602,0.0,52.49692,0.18312797,10.713365,68.29823,8.330017
44112,22086720.0,0.0,22.89209,22.93045,22.887604,23.30185,22.532776,21.714355,11.688446,11.8107605,12.173676,12.800629,0.0,0.03209699,0.03209699,0.118505746,250.0,11.700012,0.0,0.0,49.275146,2956.5269,9.236639e-05,0.0,52.492214,251.51546,13.871625,30.000002,0.16362293,50.579727,284.26025,251.1539,0.0,52.492214,0.18269986,10.682205,68.20942,8.330017
44113,22086780.0,0.0,22.891144,22.930756,22.886475,23.300415,22.533875,21.717865,11.687592,11.754791,11.952179,12.800629,0.0,0.03209799,0.03209799,0.11805402,250.0,11.700012,0.0,0.0,48.938915,2950.8604,9.2219125e-05,0.0,52.48697,251.58974,13.91841,30.000002,0.16303891,50.51423,284.02374,250.9413,0.0,52.48697,0.18225014,10.650074,68.11614,8.330017
44114,22086840.0,0.0,22.89032,22.930756,22.885529,23.29953,22.53482,21.720856,11.686737,11.723389,11.82901,12.800659,0.0,0.032098394,0.032098394,0.11758817,250.0,11.700012,0.0,0.0,48.596825,2944.9365,9.206213e-05,0.0,52.481506,251.65813,13.965179,30.000002,0.1624441,50.448753,283.7775,250.71635,0.0,52.481506,0.18178508,10.616492,68.02008,8.330017
44115,22086900.0,0.0,22.88974,22.93045,22.884827,23.299194,22.535675,21.72351,11.685944,11.706207,11.762695,12.80069,0.0,0.03209814,0.03209814,0.1171149,250.0,11.700012,0.0,0.0,48.253956,2938.837,9.189663e-05,0.0,52.476143,251.71402,14.010495,30.000002,0.16185054,50.385307,283.52353,250.47896,0.0,52.476143,0.18131128,10.581465,67.9229,8.330017
44116,22086960.0,0.0,22.887756,22.92987,22.88263,23.29663,22.536346,21.725952,11.68515,11.696808,11.727539,12.80072,0.0,0.032098904,0.032098904,0.116616875,250.0,11.700012,0.0,0.0,47.873833,2932.2292,9.172178e-05,0.0,52.47077,251.78285,14.054964,30.000002,0.16124405,50.32305,283.26086,250.23619,0.0,52.47077,0.18081486,10.544472,67.81989,8.330017
44117,22087020.0,0.0,22.885925,22.928955,22.880646,23.294647,22.537018,21.728271,11.684113,11.691193,11.707642,12.800751,0.0,0.032099925,0.032099925,0.11608544,250.0,11.700012,0.0,0.0,47.47746,2925.1472,9.153391e-05,0.0,52.46467,251.86835,14.101106,30.000002,0.16060506,50.258453,282.98483,249.98431,0.0,52.46467,0.18028547,10.5062065,67.709114,8.330017
44118,22087080.0,0.0,22.8844,22.927795,22.879028,23.293335,22.537628,21.73053,11.683105,11.687714,11.696503,12.800781,0.0,0.032100357,0.032100357,0.11553483,250.0,11.700012,0.0,0.0,47.070892,2917.7568,9.133428e-05,0.0,52.458233,251.95042,14.146426,30.000002,0.15995507,50.195004,282.69717,249.71864,0.0,52.458233,0.1797357,10.466342,67.59429,8.330017
44119,22087140.0,0.0,22.883453,22.92633,22.878113,23.292664,22.54013,21.732788,11.682159,12.830078,11.690308,12.800812,0.0,0.032100186,0.032100186,0.11497126,250.0,11.700012,0.0,0.0,46.66027,2910.1743,9.112408e-05,0.0,52.45185,252.02113,14.189595,30.000002,0.15930502,50.13457,282.3994,249.43808,0.0,52.45185,0.17917176,10.424376,67.47703,8.330017
44120,22087200.0,0.0,22.883026,22.924591,22.877777,23.292603,22.54358,21.734985,11.681427,12.304749,11.686462,12.800873,0.0,0.032099362,0.032099362,0.114404455,250.0,11.700012,0.0,0.0,46.25255,2902.5479,9.090689e-05,0.0,52.445835,252.07329,14.235115,30.000002,0.15864299,50.07084,282.09525,249.14389,0.0,52.445835,0.17860325,10.380201,67.35958,8.330017
44121,22087260.0,0.0,22.881165,22.922577,22.875885,23.290375,22.545593,21.737793,11.680725,12.021332,12.863739,12.800903,0.0,0.0320996,0.0320996,0.113817744,250.0,11.700012,0.0,0.0,45.81163,2894.474,9.06819e-05,0.0,52.4401,252.13332,14.279469,30.000002,0.15797381,50.008743,281.78433,248.84412,2.1650925,52.4401,0.1780171,10.3338995,67.23735,8.330017
44122,22087320.0,0.0,22.879883,22.920288,22.874695,23.288849,22.546875,21.743164,11.67984,11.866669,12.423218,12.800934,0.0,0.032099996,0.032099996,0.11320383,250.0,11.700012,0.0,0.0,45.358913,2886.0688,9.0445785e-05,0.0,52.433853,252.2045,14.324983,30.000002,0.15727988,49.945023,281.46252,248.53537,0.0,52.433853,0.17740396,10.286454,67.108604,8.330017
44123,22087380.0,0.0,22.878632,22.917755,22.873566,23.288055,22.54776,21.74707,11.679016,11.781342,12.084259,12.800964,0.0,0.03209991,0.03209991,0.11257737,250.0,11.700012,0.0,0.0,44.901802,2877.4263,9.020055e-05,0.0,52.42759,252.26772,14.370415,30.000002,0.15657762,49.88142,281.13232,248.21408,0.0,52.42759,0.1767773,10.23733,66.97719,8.330017
44124,22087440.0,0.0,22.877594,22.914978,22.872711,23.287964,22.548431,21.750153,11.678314,11.734955,11.90094,12.800995,0.0,0.032099217,0.032099217,0.11194649,250.0,11.700012,0.0,0.0,44.447216,2868.651,8.994776e-05,0.0,52.421604,252.31517,14.416313,30.000002,0.15587114,49.81716,280.79614,247.88025,0.0,52.421604,0.176145,10.186696,66.84509,8.330017
44125,22087500.0,0.0,22.876831,22.911957,22.872192,23.288574,22.54898,21.752777,11.677795,11.708984,11.799286,12.801025,0.0,0.03209789,0.03209789,0.11132111,250.0,11.700012,0.0,0.0,44.0025,2859.8818,8.969017e-05,0.0,52.41623,252.34006,14.4605875,30.000002,0.15517719,49.75518,280.45755,247.53555,0.0,52.41623,0.17551692,10.134699,66.71468,8.330017
44126,22087560.0,0.0,22.874695,22.908691,22.870209,23.286926,22.549316,21.755096,11.677368,11.694641,11.743652,12.801056,0.0,0.032097608,0.032097608,0.11068522,250.0,11.700012,0.0,0.0,43.530052,2850.8225,8.942824e-05,0.0,52.411343,252.36908,14.505667,30.000002,0.15447548,49.692066,280.11688,247.18848,0.0,52.411343,0.17488053,10.080976,66.58138,8.330017
44127,22087620.0,0.0,22.872833,22.905212,22.8685,23.28601,22.549622,21.757263,11.676788,11.686493,11.712677,12.801086,0.0,0.03209775,0.03209775,0.11002975,250.0,11.700012,0.0,0.0,43.05272,2841.4966,8.915883e-05,0.0,52.406162,252.40935,14.550447,30.000002,0.15376216,49.62937,279.7703,246.83708,0.0,52.406162,0.17422533,10.026478,66.44296,8.330017
44128,22087680.0,0.0,22.871399,22.90149,22.86734,23.28601,22.549927,21.759369,11.6763,11.682251,11.697357,12.801117,0.0,0.03209726,0.03209726,0.10937179,250.0,11.700012,0.0,0.0,42.57902,2832.11,8.888334e-05,0.0,52.401096,252.43753,14.593715,30.000002,0.15305436,49.568798,279.41986,246.47644,0.0,52.401096,0.17356636,9.97104,66.304,8.330017
44129,22087740.0,0.0,22.870361,22.897552,22.866669,23.286774,22.550201,21.761414,11.676025,11.679749,11.68869,12.801117,0.0,0.032096162,0.032096162,0.10872398,250.0,11.700012,0.0,0.0,42.119083,2822.8406,8.860607e-05,0.0,52.39663,252.44423,14.638169,30.000002,0.15235119,49.50656,279.07013,246.10837,0.0,52.39663,0.17291634,9.914553,66.16757,8.330017
44130,22087800.0,0.0,22.870087,22.893402,22.866913,23.288086,22.553406,21.763428,11.675964,12.628174,11.682953,12.801147,0.0,0.032094598,0.032094598,0.1080899,250.0,11.700012,0.0,0.0,41.673367,2813.8003,8.832978e-05,0.0,52.39278,252.43187,14.682611,30.000002,0.15166058,49.444344,278.72366,245.73653,0.0,52.39278,0.17227904,9.857553,66.03434,8.330017
44131,22087860.0,0.0,22.868378,22.889038,22.865509,23.286896,22.555908,21.765411,11.675964,12.194977,11.679779,12.801147,0.0,0.032094333,0.032094333,0.10745176,250.0,11.700012,0.0,0.0,41.20289,2804.6108,8.805455e-05,0.0,52.389442,252.42758,14.7271,30.000002,0.15097107,49.382057,278.3801,245.36859,0.0,52.389442,0.17164046,9.799327,65.89934,8.330017
44132,22087920.0,0.0,22.867004,22.88446,22.864594,23.286469,22.557312,21.769226,11.675781,11.962463,12.81546,12.801147,0.0,0.032094434,0.032094434,0.1068008,250.0,11.700012,0.0,0.0,40.731857,2795.2717,8.777577e-05,0.0,52.385723,252.43652,14.770892,30.000002,0.15027688,49.32075,278.03494,245.00131,0.0,52.385723,0.17098968,9.74154,65.760414,8.330017
44133,22087980.0,0.0,22.86612,22.8797,22.864197,23.286774,22.558136,21.773865,11.675659,11.832245,12.293823,12.801178,0.0,0.032094117,0.032094117,0.1061529,250.0,11.700012,0.0,0.0,40.267418,2786.0156,8.749626e-05,0.0,52.382076,252.43813,14.815227,30.000002,0.14958465,49.258682,277.69055,244.63104,0.0,52.382076,0.17034113,9.683431,65.62188,8.330017
44134,22088040.0,0.0,22.865326,22.874756,22.863953,23.28778,22.558624,21.777283,11.67569,11.761047,12.012695,12.801178,0.0,0.03209327,0.03209327,0.105515964,250.0,11.700012,0.0,0.0,39.81672,2776.8645,8.7217406e-05,0.0,52.37879,252.42513,14.859188,30.000002,0.14890407,49.197136,277.34906,244.25797,0.0,52.37879,0.16970246,9.62529,65.485756,8.330017
44135,22088100.0,0.0,22.864777,22.869629,22.864044,23.28949,22.55893,21.779999,11.675873,11.721527,11.856598,12.801178,0.0,0.032091852,0.032091852,0.10489971,250.0,11.700012,0.0,0.0,39.38691,2767.9565,8.6941865e-05,0.0,52.376167,252.39087,14.90327,30.000002,0.1482409,49.13542,277.0137,243.88387,0.0,52.376167,0.16908334,9.567444,65.35448,8.330017
44136,22088160.0,0.0,22.862732,22.864319,22.862457,23.288574,22.55899,21.782288,11.676117,11.700684,11.774017,12.801178,0.0,0.032091636,0.032091636,0.104284845,250.0,11.700012,0.0,0.0,38.9349,2758.9534,8.6669424e-05,0.0,52.374012,252.36504,14.946395,30.000002,0.1475867,49.07505,276.68402,243.51686,0.0,52.374012,0.16846809,9.509361,65.22256,8.330017
44137,22088220.0,0.0,22.8609,22.858856,22.861145,23.288391,22.55899,21.784363,11.676117,11.689453,11.729248,12.801147,0.0,0.032091986,0.032091986,0.10365935,250.0,11.700012,0.0,0.0,38.48457,2749.8394,8.6395936e-05,0.0,52.37143,252.35667,14.989692,30.000002,0.14692642,49.01443,276.35532,243.1544,0.0,52.37143,0.1678433,9.451967,65.08696,8.330017
44138,22088280.0,0.0,22.859375,22.85321,22.86023,23.28891,22.55899,21.786316,11.676178,11.683258,11.704529,12.801147,0.0,0.032091785,0.032091785,0.10304146,250.0,11.700012,0.0,0.0,38.043232,2740.8342,8.6123204e-05,0.0,52.36883,252.3416,15.032988,30.000002,0.14627352,48.95382,276.02966,242.79182,0.0,52.36883,0.167225,9.395163,64.952736,8.330017
44139,22088340.0,0.0,22.858246,22.847412,22.859772,23.2901,22.55893,21.788208,11.676361,11.680023,11.691467,12.801147,0.0,0.032091133,0.032091133,0.10243689,250.0,11.700012,0.0,0.0,37.61719,2732.0203,8.585315e-05,0.0,52.366524,252.31476,15.076152,30.000002,0.14563315,48.89339,275.7087,242.4296,0.0,52.366524,0.16661909,9.338568,64.82138,8.330017
44140,22088400.0,0.0,22.857483,22.841461,22.859772,23.291962,22.559143,21.79007,11.676697,12.393311,11.684631,12.801117,0.0,0.032089908,0.032089908,0.10185404,250.0,11.700012,0.0,0.0,37.212616,2723.4978,8.558783e-05,25.086712,52.36475,252.2697,15.1179495,30.000002,0.14501616,48.83487,275.39493,242.06876,0.0,52.36475,0.16603376,9.28253,64.69507,8.330017
44141,22088460.0,0.0,22.855896,22.835358,22.858826,23.291168,22.562561,21.79187,11.6770935,12.480133,11.681152,12.801117,0.0,0.03208998,0.03208998,0.10127327,250.0,11.700012,0.0,0.0,36.786446,2715.0195,8.532784e-05,0.0,52.363354,252.23647,15.160394,30.000002,0.1444027,48.775448,275.08804,241.71745,0.0,52.363354,0.1654532,9.226295,64.56815,8.330017
44142,22088520.0,0.0,22.854248,22.829132,22.85791,23.291016,22.564423,21.79367,11.677277,12.1154785,11.679352,12.801117,0.0,0.03209038,0.03209038,0.10068511,250.0,11.700012,0.0,0.0,36.362286,2706.4539,8.506836e-05,0.0,52.361458,252.21931,15.203089,30.000002,0.14378503,48.715675,274.7831,241.37143,0.0,52.361458,0.16486584,9.1711,64.43833,8.330017
44143,22088580.0,0.0,22.853271,22.822754,22.857727,23.291534,22.565338,21.798279,11.677429,11.916931,12.61615,12.801117,0.0,0.032090433,0.032090433,0.10010263,250.0,11.700012,0.0,0.0,35.946507,2698.0276,8.4810556e-05,0.0,52.35945,252.20023,15.24503,30.000002,0.143176,48.656956,274.48145,241.02718,0.0,52.35945,0.16428345,9.116654,64.30931,8.330017
44144,22088640.0,0.0,22.852478,22.816254,22.857788,23.292694,22.565765,21.802277,11.677704,11.808014,12.189087,12.801086,0.0,0.032089975,0.032089975,0.09953336,250.0,11.700012,0.0,0.0,35.545586,2689.7864,8.45563e-05,0.0,52.35762,252.17102,15.287429,30.000002,0.142577,48.5976,274.1846,240.68411,0.0,52.35762,0.16371323,9.06262,64.18314,8.330017
44145,22088700.0,0.0,22.851776,22.809631,22.858032,23.294464,22.565918,21.805237,11.67807,11.74884,11.956726,12.801086,0.0,0.03208896,0.03208896,0.09898527,250.0,11.700012,0.0,0.0,35.165462,2681.793,8.430701e-05,0.0,52.35625,252.12555,15.329264,30.000002,0.14199783,48.539032,273.8949,240.34335,0.0,52.35625,0.16316308,9.0095415,64.06194,8.330017
44146,22088760.0,0.0,22.849518,22.802917,22.856476,23.293457,22.565735,21.807587,11.678436,11.716583,11.829407,12.801056,0.0,0.03208914,0.03208914,0.098438926,250.0,11.700012,0.0,0.0,34.761894,2673.722,8.40623e-05,0.0,52.355164,252.09235,15.371105,30.000002,0.14142393,48.480453,273.61163,240.01201,0.0,52.355164,0.16261719,8.95674,63.940094,8.330017
44147,22088820.0,0.0,22.847382,22.796051,22.855072,23.293121,22.56546,21.809631,11.678558,11.698853,11.759186,12.801056,0.0,0.0320899,0.0320899,0.09788079,250.0,11.700012,0.0,0.0,34.35833,2665.5254,8.381712e-05,0.0,52.353497,252.08035,15.412816,30.000002,0.14084397,48.42206,273.32962,239.68655,0.0,52.353497,0.16206056,8.904869,63.81412,8.330017
44148,22088880.0,0.0,22.84555,22.789124,22.854034,23.293396,22.565155,21.811493,11.678619,11.689484,11.721924,12.801025,0.0,0.03209016,0.03209016,0.09732627,250.0,11.700012,0.0,0.0,33.96067,2657.38,8.357231e-05,0.0,52.351547,252.06787,15.4546175,30.000002,0.14026771,48.363537,273.04993,239.36234,0.0,52.351547,0.16150656,8.853933,63.688457,8.330017
44149,22088940.0,0.0,22.843994,22.782074,22.853363,23.294312,22.56485,21.813232,11.678741,11.68454,11.702148,12.801025,0.0,0.03208998,0.03208998,0.09678117,250.0,11.700012,0.0,0.0,33.574818,2649.3726,8.33294e-05,0.0,52.349686,252.04794,15.496037,30.000002,0.13970137,48.305546,272.77368,239.03879,0.0,52.349686,0.16096108,8.803277,63.564747,8.330017
44150,22089000.0,0.0,22.842743,22.774933,22.853088,23.295776,22.564484,21.814941,11.679016,11.681824,11.69104,12.801025,0.0,0.03208923,0.03208923,0.096254386,250.0,11.700012,0.0,0.0,33.207592,2641.6052,8.309046e-05,0.0,52.34819,252.01323,15.53757,30.000002,0.13914996,48.2474,272.50323,238.71672,0.0,52.34819,0.16043274,8.75323,63.44539,8.330017
44151,22089060.0,0.0,22.840332,22.76773,22.85147,23.294617,22.565521,21.816467,11.67926,12.893433,11.685638,12.801025,0.0,0.03208966,0.03208966,0.09572408,250.0,11.700012,0.0,0.0,32.81452,2633.7444,8.285446e-05,0.0,52.346844,251.9931,15.578036,30.000002,0.13860317,48.19075,272.23706,238.40231,0.0,52.346844,0.1599034,8.703012,63.32409,8.330017
44152,22089120.0,0.0,22.83844,22.760437,22.850433,23.294067,22.568085,21.817993,11.679291,12.341705,11.68277,12.800995,0.0,0.032090396,0.032090396,0.09518078,250.0,11.700012,0.0,0.0,32.419083,2625.7998,8.2617145e-05,0.0,52.344833,251.9917,15.619572,30.000002,0.13804492,48.1326,271.97064,238.0913,0.0,52.344833,0.15936156,8.653384,63.19844,8.330017
44153,22089180.0,0.0,22.836609,22.753052,22.849548,23.294159,22.569275,21.819794,11.67926,12.041595,12.534515,12.800995,0.0,0.03209077,0.03209077,0.09463727,250.0,11.700012,0.0,0.0,32.027443,2617.8376,8.237921e-05,0.0,52.342583,251.99055,15.660985,30.000002,0.13748825,48.07462,271.7049,237.77988,18.358713,52.342583,0.15881878,8.604148,63.072205,8.330017
44154,22089240.0,0.0,22.83554,22.745636,22.849487,23.29483,22.569672,21.824646,11.679291,11.877319,12.458374,12.800995,0.0,0.032090615,0.032090615,0.094100274,250.0,11.700012,0.0,0.0,31.645649,2610.024,8.214194e-05,0.0,52.34036,251.98178,15.702539,30.000002,0.13693726,48.016445,271.44092,237.46729,0.0,52.34036,0.15828148,8.555051,62.947285,8.330017
44155,22089300.0,0.0,22.834442,22.738129,22.849457,23.296112,22.569702,21.827972,11.679443,11.7872925,12.104248,12.800995,0.0,0.032089908,0.032089908,0.09357756,250.0,11.700012,0.0,0.0,31.27957,2602.3555,8.190716e-05,0.0,52.338455,251.9589,15.743859,30.000002,0.13639913,47.9586,271.18076,237.1543,0.0,52.338455,0.1577573,8.506285,62.82581,8.330017
44156,22089360.0,0.0,22.831696,22.73059,22.847565,23.294617,22.569305,21.830353,11.679565,11.738007,11.910095,12.800995,0.0,0.032090314,0.032090314,0.09304976,250.0,11.700012,0.0,0.0,30.884779,2594.5056,8.1673934e-05,0.0,52.336716,251.94913,15.785233,30.000002,0.13586056,47.900677,270.9237,236.8471,0.0,52.336716,0.1572304,8.457366,62.70206,8.330017
44157,22089420.0,0.0,22.82904,22.722992,22.845734,23.293732,22.568787,21.832275,11.679413,11.710785,11.802795,12.800995,0.0,0.032091264,0.032091264,0.092503116,250.0,11.700012,0.0,0.0,30.484629,2586.4146,8.143697e-05,0.0,52.334316,251.96117,15.82684,30.000002,0.1353092,47.842422,270.66458,236.5419,0.0,52.334316,0.15668568,8.408778,62.57236,8.330017
44158,22089480.0,0.0,22.82663,22.715363,22.844208,23.293488,22.568176,21.833923,11.679169,11.696411,11.746338,12.800964,0.0,0.032091722,0.032091722,0.09195237,250.0,11.700012,0.0,0.0,30.08479,2578.2507,8.119687e-05,0.0,52.331543,251.97409,15.868649,30.000002,0.13475518,47.78389,270.40433,236.23422,0.0,52.331543,0.15613584,8.360544,62.441074,8.330017
44159,22089540.0,0.0,22.824463,22.707703,22.843018,23.293854,22.567566,21.835419,11.679016,11.6883545,11.715057,12.800964,0.0,0.032091696,0.032091696,0.091404274,250.0,11.700012,0.0,0.0,29.692055,2570.1138,8.095525e-05,0.0,52.328796,251.97966,15.910596,30.000002,0.13420391,47.725166,270.1441,235.92336,0.0,52.328796,0.15558767,8.312017,62.310173,8.330017
44160,22089600.0,0.0,22.822601,22.700012,22.842194,23.29483,22.566925,21.836853,11.678955,11.684021,11.698364,12.800964,0.0,0.0320911,0.0320911,0.09086604,250.0,11.700012,0.0,0.0,29.312069,2562.0881,8.071376e-05,0.0,52.326305,251.97183,15.952503,30.000002,0.13366142,47.666496,269.88568,235.60999,0.0,52.326305,0.1550482,8.263436,62.18162,8.330017
44161,22089660.0,0.0,22.819275,22.691986,22.839691,23.292969,22.566162,21.838165,11.678894,11.681702,11.689484,12.800995,0.0,0.0320916,0.0320916,0.0903178,250.0,11.700012,0.0,0.0,28.899082,2553.841,8.047181e-05,0.0,52.323914,251.97766,15.994456,30.000002,0.1331147,47.60776,269.62817,235.2998,0.0,52.323914,0.15450105,8.214077,62.049507,8.330017
44162,22089720.0,0.0,22.816498,22.68332,22.83789,23.291748,22.568024,21.839447,11.678558,12.683441,11.68454,12.800995,0.0,0.03209262,0.03209262,0.08974576,250.0,11.700012,0.0,0.0,28.477482,2545.3445,8.0224294e-05,0.0,52.320816,252.00587,16.037113,30.000002,0.13255012,47.548042,269.36658,234.98897,0.0,52.320816,0.15393107,8.164454,61.910057,8.330017
44163,22089780.0,0.0,22.813904,22.674042,22.836487,23.291199,22.569763,21.840729,11.678223,12.225983,11.681763,12.800995,0.0,0.032093138,0.032093138,0.089165606,250.0,11.700012,0.0,0.0,28.053328,2536.7468,7.9972444e-05,0.0,52.317345,252.03426,16.080091,30.000002,0.13197954,47.48787,269.1019,234.67291,0.0,52.317345,0.15335193,8.114414,61.76796,8.330017
44164,22089840.0,0.0,22.811615,22.664215,22.83548,23.29132,22.570312,21.843567,11.677887,11.977417,12.867126,12.801025,0.0,0.032093126,0.032093126,0.08858359,250.0,11.700012,0.0,0.0,27.633562,2528.098,7.971708e-05,0.0,52.31385,252.05522,16.123423,30.000002,0.13140768,47.427208,268.83514,234.35101,0.0,52.31385,0.15276986,8.063842,61.62504,8.330017
44165,22089900.0,0.0,22.809692,22.653778,22.835052,23.292084,22.570282,21.847595,11.677734,11.841431,12.32431,12.801025,0.0,0.032092497,0.032092497,0.08800822,250.0,11.700012,0.0,0.0,27.22469,2519.5435,7.94606e-05,0.0,52.310627,252.06145,16.166716,30.000002,0.1308421,47.3666,268.56842,234.02399,0.0,52.310627,0.15219322,8.012739,61.483692,8.330017
44166,22089960.0,0.0,22.806,22.642822,22.832642,23.29007,22.569702,21.85028,11.677551,11.766968,12.030243,12.801056,0.0,0.032092977,0.032092977,0.08742031,250.0,11.700012,0.0,0.0,26.781607,2510.691,7.920246e-05,0.0,52.30757,252.08003,16.210281,30.000002,0.13026987,47.305603,268.30127,233.69792,0.0,52.30757,0.15160634,7.960583,61.33803,8.330017
44167,22090020.0,0.0,22.802277,22.631317,22.830292,23.288727,22.56894,21.852264,11.677063,11.725983,11.8688965,12.801056,0.0,0.03209382,0.03209382,0.08680771,250.0,11.700012,0.0,0.0,26.328817,2501.4797,7.893695e-05,0.0,52.30384,252.1176,16.25437,30.000002,0.12967971,47.24388,268.02893,233.3685,0.0,52.30384,0.15099543,7.908161,61.184685,8.330017
44168,22090080.0,0.0,22.798676,22.619324,22.828186,23.288116,22.568085,21.853882,11.676544,11.703125,11.779541,12.801056,0.0,0.032094177,0.032094177,0.08618603,250.0,11.700012,0.0,0.0,25.873661,2492.1067,7.866529e-05,0.0,52.299847,252.15309,16.299135,30.000002,0.12908207,47.18121,267.75278,233.03209,0.0,52.299847,0.15037446,7.855243,61.02832,8.330017
44169,22090140.0,0.0,22.795288,22.606842,22.826385,23.288177,22.56717,21.855255,11.676117,11.690765,11.731842,12.801086,0.0,0.032094,0.032094,0.08556223,250.0,11.700012,0.0,0.0,25.42279,2482.669,7.8389196e-05,0.0,52.29591,252.17917,16.34415,30.000002,0.12848343,47.11819,267.47415,232.68857,0.0,52.29591,0.14975026,7.801497,60.870766,8.330017
44170,22090200.0,0.0,22.792145,22.593903,22.824982,23.28897,22.566254,21.856506,11.675842,11.6839905,11.706299,12.801086,0.0,0.032093212,0.032093212,0.08494469,250.0,11.700012,0.0,0.0,24.982925,2473.274,7.811079e-05,0.0,52.292316,252.18906,16.38973,30.000002,0.12788935,47.05438,267.19516,232.33896,0.0,52.292316,0.14913112,7.747145,60.714386,8.330017
44171,22090260.0,0.0,22.787598,22.580505,22.822021,23.287048,22.565155,21.857635,11.675629,11.680237,11.692352,12.801117,0.0,0.03209339,0.03209339,0.08431637,250.0,11.700012,0.0,0.0,24.510324,2463.6465,7.7830366e-05,0.0,52.288975,252.2075,16.435425,30.000002,0.12729043,46.990406,266.91565,231.989,0.0,52.288975,0.14850323,7.6915355,60.553787,8.330017
44172,22090320.0,0.0,22.783203,22.56668,22.819275,23.285858,22.564087,21.858704,11.675201,11.741913,11.684143,12.801117,0.0,0.03209398,0.03209398,0.08366672,250.0,11.700012,0.0,0.0,24.031078,2453.7417,7.7543555e-05,54.330975,52.285183,252.24066,16.480865,30.000002,0.12667847,46.92679,266.63187,231.63525,0.0,52.285183,0.14785476,7.635155,60.385914,8.330017
44173,22090380.0,0.0,22.779694,22.55246,22.817688,23.28543,22.56659,21.859772,11.674744,12.525787,11.680023,12.801147,0.0,0.032094136,0.032094136,0.083006956,250.0,11.700012,0.0,0.0,23.5496,2443.7583,7.7251025e-05,0.0,52.2811,252.27345,16.529587,30.000002,0.12605228,46.858578,266.34457,231.2749,0.0,52.2811,0.14719528,7.578285,60.21418,8.330017
44174,22090440.0,0.0,22.776215,22.537842,22.816193,23.285736,22.567596,21.86081,11.674408,12.139862,11.677551,12.801147,0.0,0.03209376,0.03209376,0.082348526,250.0,11.700012,0.0,0.0,23.074974,2433.7637,7.695571e-05,0.0,52.277214,252.29399,16.576635,30.000002,0.12543267,46.79271,266.05582,230.90793,0.0,52.277214,0.14653608,7.520473,60.04199,8.330017
44175,22090500.0,0.0,22.773346,22.522858,22.81549,23.286804,22.567657,21.864502,11.674255,11.929016,12.659363,12.801178,0.0,0.032092776,0.032092776,0.08169962,250.0,11.700012,0.0,0.0,22.61442,2423.8926,7.6659446e-05,0.0,52.27377,252.29636,16.624836,30.000002,0.124818996,46.725227,265.76782,230.53574,0.0,52.27377,0.14588515,7.462324,59.871758,8.330017
44176,22090560.0,0.0,22.769012,22.507538,22.81314,23.285156,22.567017,21.867798,11.674194,11.813202,12.210999,12.801178,0.0,0.03209279,0.03209279,0.0810436,250.0,11.700012,0.0,0.0,22.124432,2413.8635,7.636335e-05,0.0,52.27068,252.30559,16.672544,30.000002,0.124204956,46.65844,265.48074,230.16438,0.0,52.27068,0.14522924,7.402974,59.698032,8.330017
44177,22090620.0,0.0,22.764587,22.491882,22.81073,23.284302,22.566101,21.869995,11.673859,11.75,11.967102,12.801178,0.0,0.03209314,0.03209314,0.08036945,250.0,11.700012,0.0,0.0,21.629684,2403.5598,7.606198e-05,0.0,52.26715,252.32858,16.721264,30.000002,0.1235764,46.590233,265.19083,229.7904,0.0,52.26715,0.14455578,7.3434777,59.517498,8.330017
44178,22090680.0,0.0,22.760284,22.475952,22.808563,23.28424,22.565002,21.871643,11.673523,11.715668,11.835114,12.8012085,0.0,0.032093085,0.032093085,0.079692304,250.0,11.700012,0.0,0.0,21.137804,2393.1804,7.5756776e-05,0.0,52.263577,252.34659,16.769495,30.000002,0.12294664,46.522705,264.89954,229.41145,0.0,52.263577,0.1438785,7.2838016,59.33488,8.330017
44179,22090740.0,0.0,22.756226,22.459717,22.806732,23.284912,22.563812,21.872955,11.67334,11.69635,11.7612,12.8012085,0.0,0.03209253,0.03209253,0.07902032,250.0,11.700012,0.0,0.0,20.656717,2382.843,7.5449956e-05,0.0,52.260242,252.35202,16.81884,30.000002,0.12231813,46.453625,264.6086,229.02802,0.0,52.260242,0.14320539,7.2236934,59.1527,8.330017
44180,22090800.0,0.0,22.752441,22.443207,22.805267,23.286316,22.562622,21.874115,11.67334,11.685638,11.720306,12.8012085,0.0,0.0320914,0.0320914,0.07836335,250.0,11.700012,0.0,0.0,20.193838,2372.6785,7.5144344e-05,0.0,52.257423,252.3384,16.86785,30.000002,0.121701576,46.38501,264.32068,228.64215,0.0,52.257423,0.1425461,7.1636305,58.97393,8.330017
44181,22090860.0,0.0,22.747375,22.426483,22.802368,23.285095,22.561249,21.875061,11.673431,11.680023,11.698853,12.8012085,0.0,0.03209118,0.03209118,0.07770481,250.0,11.700012,0.0,0.0,19.705357,2362.4324,7.484042e-05,0.0,52.255005,252.32967,16.917076,30.000002,0.12108541,46.316093,264.03555,228.25912,0.0,52.255005,0.14188717,7.1029463,58.79305,8.330017
44182,22090920.0,0.0,22.742523,22.409515,22.799774,23.28479,22.559875,21.875977,11.67334,11.677216,11.68808,12.8012085,0.0,0.032091413,0.032091413,0.07703289,250.0,11.700012,0.0,0.0,19.21747,2352.0386,7.4533884e-05,0.0,52.25226,252.33461,16.967913,30.000002,0.12045663,46.24492,263.74988,227.8763,0.0,52.25226,0.14121574,7.04213,58.606346,8.330017
44183,22090980.0,0.0,22.73819,22.392365,22.79779,23.285217,22.5596,21.876831,11.673279,12.961273,11.681854,12.8012085,0.0,0.032091107,0.032091107,0.07636748,250.0,11.700012,0.0,0.0,18.73953,2341.738,7.4227064e-05,0.0,52.24958,252.33037,17.017391,30.000002,0.119835675,46.17565,263.4658,227.49158,0.0,52.24958,0.14054969,6.9816155,58.420265,8.330017
44184,22091040.0,0.0,22.734558,22.375,22.796722,23.286285,22.561523,21.877716,11.67337,12.392456,11.6779785,12.8012085,0.0,0.03209044,0.03209044,0.07571195,250.0,11.700012,0.0,0.0,18.273874,2331.6477,7.3922274e-05,0.0,52.247185,252.3152,17.06692,30.000002,0.11922223,46.10631,263.1845,227.1062,0.0,52.247185,0.13989279,6.921077,58.235855,8.330017
44185,22091100.0,0.0,22.730957,22.357483,22.795746,23.288025,22.56195,21.878632,11.673645,12.065796,11.9843445,12.8012085,0.0,0.032089297,0.032089297,0.07507551,250.0,11.700012,0.0,0.0,17.829506,2321.7827,7.362181e-05,0.0,52.245308,252.28278,17.11625,30.000002,0.11862363,46.03725,262.90826,226.72195,43.992737,52.245308,0.13925402,6.8610706,58.056076,8.330017
44186,22091160.0,0.0,22.726624,22.339844,22.793945,23.28717,22.56137,21.882904,11.674011,11.889709,12.512299,12.8012085,0.0,0.032089155,0.032089155,0.07444193,250.0,11.700012,0.0,0.0,17.36306,2311.9854,7.332638e-05,0.0,52.243835,252.257,17.165705,30.000002,0.11802911,45.968014,262.6371,226.34415,0.0,52.243835,0.13862021,6.8009934,57.875328,8.330017
44187,22091220.0,0.0,22.722137,22.322083,22.791992,23.287018,22.560364,21.885681,11.674164,11.791931,12.132172,12.8012085,0.0,0.03208934,0.03208934,0.07380142,250.0,11.700012,0.0,0.0,16.898808,2302.1006,7.303138e-05,0.0,52.242027,252.24356,17.21488,30.000002,0.117431,45.899166,262.36752,225.96933,0.0,52.242027,0.13798007,6.7414446,57.690514,8.330017
44188,22091280.0,0.0,22.717712,22.3042,22.79013,23.287567,22.559113,21.887543,11.674316,11.738129,11.922821,12.801178,0.0,0.032089233,0.032089233,0.07316665,250.0,11.700012,0.0,0.0,16.443977,2292.273,7.2737515e-05,0.0,52.2402,252.22688,17.264305,30.000002,0.11683681,45.82997,262.10074,225.59573,0.0,52.2402,0.13734509,6.6826663,57.505936,8.330017
44189,22091340.0,0.0,22.71347,22.286255,22.788544,23.288849,22.55774,21.888916,11.67453,11.708466,11.80722,12.801178,0.0,0.0320887,0.0320887,0.072545424,250.0,11.700012,0.0,0.0,16.00565,2282.616,7.244672e-05,0.0,52.238594,252.1999,17.313852,30.000002,0.116252534,45.76061,261.83813,225.22392,0.0,52.238594,0.13672276,6.6245646,57.32422,8.330017
44190,22091400.0,0.0,22.709503,22.26825,22.787262,23.290771,22.556305,21.890015,11.674896,11.69281,11.745819,12.801147,0.0,0.032087695,0.032087695,0.071945556,250.0,11.700012,0.0,0.0,15.590005,2273.2378,7.216125e-05,0.0,52.237446,252.15736,17.36321,30.000002,0.115684696,45.691505,261.58163,224.85551,0.0,52.237446,0.13612084,6.5674157,57.148003,8.330017
44191,22091460.0,0.0,22.704254,22.250183,22.784546,23.290009,22.554688,21.89087,11.675354,11.684723,11.713501,12.801147,0.0,0.032087572,0.032087572,0.071351334,250.0,11.700012,0.0,0.0,15.152703,2263.905,7.1881586e-05,0.0,52.236633,252.12132,17.412388,30.000002,0.11512351,45.622654,261.33093,224.49493,0.0,52.236633,0.13552645,6.510544,56.97175,8.330017
44192,22091520.0,0.0,22.699158,22.232117,22.782013,23.289886,22.55304,21.891602,11.675598,11.68042,11.695801,12.801147,0.0,0.03208797,0.03208797,0.070749976,250.0,11.700012,0.0,0.0,14.718114,2254.5266,7.160322e-05,0.0,52.235474,252.10107,17.461594,30.000002,0.11455812,45.55377,261.08258,224.13927,0.0,52.235474,0.13492587,6.4541726,56.791187,8.330017
44193,22091580.0,0.0,22.694336,22.21402,22.779816,23.290466,22.551422,21.892334,11.675781,11.678223,11.686493,12.801117,0.0,0.032088008,0.032088008,0.07015515,250.0,11.700012,0.0,0.0,14.292548,2245.2424,7.1326605e-05,0.0,52.23416,252.07944,17.510773,30.000002,0.11399771,45.484917,260.83743,223.78618,0.0,52.23416,0.13433112,6.3988276,56.611168,8.330017
44194,22091640.0,0.0,22.690216,22.195984,22.778503,23.291687,22.552002,21.893005,11.676056,12.768066,11.681671,12.801117,0.0,0.03208768,0.03208768,0.06957282,250.0,11.700012,0.0,0.0,13.882129,2236.1829,7.105354e-05,0.0,52.232994,252.05022,17.561003,30.000002,0.11344435,45.414597,260.59647,223.43584,0.0,52.232994,0.1337481,6.344117,56.433807,8.330017
44195,22091700.0,0.0,22.686584,22.177948,22.77774,23.29358,22.5531,21.893677,11.676514,12.27002,11.679199,12.801086,0.0,0.032086883,0.032086883,0.06901097,250.0,11.700012,0.0,0.0,13.49362,2227.4536,7.07868e-05,0.0,52.232178,252.00752,17.609629,30.000002,0.112909816,45.34652,260.3614,223.08958,0.0,52.232178,0.13318463,6.290193,56.261913,8.330017
44196,22091760.0,0.0,22.681732,22.160004,22.775543,23.292755,22.552795,21.895447,11.677002,12.000641,12.95462,12.801086,0.0,0.03208696,0.03208696,0.06845412,250.0,11.700012,0.0,0.0,13.083524,2218.7659,7.052631e-05,0.0,52.23164,251.97272,17.658543,30.000002,0.112380296,45.27804,260.13193,222.75146,0.0,52.23164,0.132628,6.2366614,56.089855,8.330017
44197,22091820.0,0.0,22.677338,22.14212,22.773895,23.292572,22.551819,21.899109,11.677277,11.853973,12.382141,12.801056,0.0,0.03208741,0.03208741,0.06789032,250.0,11.700012,0.0,0.0,12.67481,2210.0752,7.026722e-05,0.0,52.230663,251.95335,17.707327,30.000002,0.111846834,45.20974,259.90448,222.41797,0.0,52.230663,0.13206512,6.1837955,55.91355,8.330017
44198,22091880.0,0.0,22.672852,22.12436,22.772156,23.29303,22.550476,21.901337,11.67746,11.773987,12.063019,12.801056,0.0,0.032087605,0.032087605,0.06733124,250.0,11.700012,0.0,0.0,12.273823,2201.4263,7.000988e-05,0.0,52.22953,251.9342,17.755936,30.000002,0.11131737,45.14169,259.67975,222.08699,0.0,52.22953,0.13150641,6.1317625,55.73728,8.330017
44199,22091940.0,0.0,22.668457,22.10672,22.770508,23.294098,22.54895,21.902832,11.677673,11.730103,11.887634,12.801025,0.0,0.032087404,0.032087404,0.06678311,250.0,11.700012,0.0,0.0,11.886834,2192.9033,6.975524e-05,0.0,52.22846,251.90872,17.804634,30.000002,0.11079582,45.073513,259.45862,221.7585,0.0,52.22846,0.13095784,6.080557,55.563343,8.330017
44200,22092000.0,0.0,22.664276,22.089203,22.769073,23.295776,22.547302,21.90393,11.678009,11.706207,11.791718,12.801025,0.0,0.03208676,0.03208676,0.06625307,250.0,11.700012,0.0,0.0,11.519688,2184.6094,6.950515e-05,0.0,52.22767,251.87148,17.852957,30.000002,0.110288516,45.00586,259.24255,221.43372,0.0,52.22767,0.13042651,6.03035,55.394344,8.330017
44201,22092060.0,0.0,22.658936,22.071869,22.766296,23.294891,22.545502,21.904663,11.678406,11.69339,11.739838,12.800995,0.0,0.03208685,0.03208685,0.06572703,250.0,11.700012,0.0,0.0,11.130651,2176.3425,6.9259935e-05,0.0,52.227097,251.84132,17.901237,30.000002,0.10978589,44.938267,259.0312,221.11588,0.0,52.227097,0.12990071,5.9804387,55.225,8.330017
44202,22092120.0,0.0,22.653717,22.054688,22.763641,23.294586,22.54364,21.905273,11.678558,11.686462,11.711273,12.800995,0.0,0.032087408,0.032087408,0.06519237,250.0,11.700012,0.0,0.0,10.7419815,2168.0005,6.9015114e-05,0.0,52.22612,251.82701,17.949593,30.000002,0.109277725,44.87057,258.82123,220.80193,0.0,52.22612,0.12936716,5.9308376,55.05079,8.330017
44203,22092180.0,0.0,22.648743,22.03772,22.761261,23.294891,22.541779,21.905792,11.67865,11.682861,11.69635,12.800995,0.0,0.03208765,0.03208765,0.06466053,250.0,11.700012,0.0,0.0,10.359103,2159.6946,6.877064e-05,0.0,52.224915,251.81363,17.998182,30.000002,0.10877112,44.802544,258.6132,220.48973,0.0,52.224915,0.1288358,5.8820357,54.87606,8.330017
44204,22092240.0,0.0,22.644073,22.020996,22.759186,23.295776,22.539917,21.906311,11.678772,11.680878,11.687927,12.800964,0.0,0.03208754,0.03208754,0.064138345,250.0,11.700012,0.0,0.0,9.98895,2151.5266,6.852836e-05,0.0,52.223785,251.79408,18.046234,30.000002,0.10827281,44.73527,258.4081,220.17943,0.0,52.223785,0.12831336,5.8337374,54.703392,8.330017
44205,22092300.0,0.0,22.64029,22.004486,22.75821,23.297272,22.54129,21.9068,11.679047,12.578644,11.683777,12.800964,0.0,0.03208701,0.03208701,0.06363036,250.0,11.700012,0.0,0.0,9.635617,2143.6187,6.8289715e-05,0.0,52.222855,251.76482,18.095177,30.000002,0.10778301,44.66675,258.2069,219.87172,0.0,52.222855,0.12780431,5.786056,54.53452,8.330017
44206,22092360.0,0.0,22.635376,21.988281,22.755829,23.296265,22.541534,21.907196,11.679382,12.1698,11.681702,12.800964,0.0,0.03208719,0.03208719,0.063124105,250.0,11.700012,0.0,0.0,9.259732,2135.7312,6.8055655e-05,0.0,52.22209,251.74277,18.142954,30.000002,0.10729859,44.59987,258.0093,219.56966,0.0,52.22209,0.12729847,5.738307,54.364586,8.330017
44207,22092420.0,0.0,22.630829,21.97232,22.753815,23.295837,22.540771,21.90976,11.679474,11.947235,12.748169,12.800964,0.0,0.032087717,0.032087717,0.062608175,250.0,11.700012,0.0,0.0,8.882518,2127.7563,6.7821005e-05,0.0,52.22091,251.73532,18.191395,30.000002,0.106806345,44.532047,257.8123,219.27005,0.0,52.22091,0.1267836,5.6909156,54.18936,8.330017
44208,22092480.0,0.0,22.626556,21.956665,22.752106,23.29599,22.53946,21.91269,11.679504,11.825592,12.260834,12.800964,0.0,0.032087985,0.032087985,0.062093172,250.0,11.700012,0.0,0.0,8.509877,2119.8203,6.758646e-05,0.0,52.219536,251.72853,18.239494,30.000002,0.10631556,44.464706,257.61633,218.97101,0.0,52.219536,0.12626913,5.6438913,54.012997,8.330017
44209,22092540.0,0.0,22.622253,21.941345,22.750305,23.296753,22.537811,21.914429,11.679596,11.759003,11.995758,12.800934,0.0,0.0320879,0.0320879,0.061584506,250.0,11.700012,0.0,0.0,8.147593,2111.9312,6.735272e-05,0.0,52.21817,251.71669,18.287579,30.000002,0.105829425,44.39739,257.4222,218.67255,0.0,52.21817,0.12576027,5.5972986,53.837605,8.330017
44210,22092600.0,0.0,22.618073,21.926361,22.748596,23.298035,22.536041,21.915588,11.679749,11.722107,11.848816,12.800934,0.0,0.032087408,0.032087408,0.06108903,250.0,11.700012,0.0,0.0,7.8014245,2104.1892,6.7121386e-05,0.0,52.217037,251.69452,18.335346,30.000002,0.1053536,44.330517,257.2313,218.37581,0.0,52.217037,0.12526378,5.5514054,53.66583,8.330017
44211,22092660.0,0.0,22.612885,21.911774,22.745636,23.296997,22.534027,21.91623,11.679932,11.702789,11.771576,12.800934,0.0,0.032087505,0.032087505,0.06059424,250.0,11.700012,0.0,0.0,7.4329705,2096.4214,6.689263e-05,0.0,52.216053,251.67812,18.383266,30.000002,0.1048793,44.263428,257.04333,218.08319,0.0,52.216053,0.12476924,5.5055375,53.492664,8.330017
44212,22092720.0,0.0,22.607788,21.897522,22.742767,23.29654,22.531952,21.916718,11.679932,11.692352,11.729675,12.800934,0.0,0.03208802,0.03208802,0.060088836,250.0,11.700012,0.0,0.0,7.062736,2088.5374,6.666259e-05,0.0,52.214718,251.67557,18.43138,30.000002,0.10439763,44.196068,256.85577,217.79214,0.0,52.214718,0.12426486,5.4595895,53.313725,8.330017
44213,22092780.0,0.0,22.602936,21.883728,22.740082,23.296661,22.529877,21.917084,11.679871,11.686554,11.706512,12.800934,0.0,0.03208821,0.03208821,0.059584275,250.0,11.700012,0.0,0.0,6.696733,2080.6528,6.643134e-05,0.0,52.21321,251.67238,18.479485,30.000002,0.10391651,44.128723,256.6692,217.50084,0.0,52.21321,0.12376068,5.4140716,53.13363,8.330017
44214,22092840.0,0.0,22.598358,21.87033,22.737701,23.297333,22.527802,21.91742,11.67984,11.683441,11.694183,12.800903,0.0,0.032088097,0.032088097,0.059084993,250.0,11.700012,0.0,0.0,6.340243,2072.8372,6.620037e-05,0.0,52.21174,251.66423,18.527504,30.000002,0.10343945,44.061493,256.48438,217.20966,0.0,52.21174,0.12326117,5.3687277,52.954144,8.330017
44215,22092900.0,0.0,22.594177,21.85736,22.735687,23.298553,22.526337,21.917694,11.679962,12.852692,11.687683,12.800903,0.0,0.032087598,0.032087598,0.058596864,250.0,11.700012,0.0,0.0,5.998476,2065.17,6.5971195e-05,2.73402,52.21047,251.64642,18.576157,30.000002,0.10296912,43.99338,256.30237,216.9194,0.0,52.21047,0.12277201,5.3238034,52.77763,8.330017
44216,22092960.0,0.0,22.589874,21.84488,22.73346,23.297607,22.527588,21.917908,11.680176,12.425629,11.684235,12.800903,0.0,0.03208768,0.03208768,0.058109507,250.0,11.700012,0.0,0.0,5.636257,2057.5894,6.574511e-05,0.0,52.209396,251.63332,18.623852,30.000002,0.102502726,43.926605,256.12308,216.63275,0.0,52.209396,0.12228487,5.278629,52.599747,8.330017
44217,22093020.0,0.0,22.585388,21.832886,22.730957,23.29721,22.527252,21.91809,11.680176,12.088104,11.682404,12.800903,0.0,0.032088004,0.032088004,0.057613816,250.0,11.700012,0.0,0.0,5.273125,2049.898,6.551822e-05,0.0,52.208008,251.63069,18.671862,30.000002,0.1020302,43.859394,255.94417,216.34698,0.0,52.208008,0.12178985,5.233444,52.416832,8.330017
44218,22093080.0,0.0,22.581665,21.82138,22.729248,23.297394,22.526062,21.921417,11.680176,11.903259,12.562622,12.800903,0.0,0.03208812,0.03208812,0.057118673,250.0,11.700012,0.0,0.0,4.9144278,2042.255,6.5290624e-05,0.0,52.20651,251.6276,18.720106,30.000002,0.1015576,43.79185,255.7662,216.061,0.0,52.20651,0.12129491,5.188597,52.232582,8.330017
44219,22093140.0,0.0,22.577942,21.810425,22.727448,23.298126,22.524445,21.923706,11.680206,11.801758,12.161285,12.800903,0.0,0.03208793,0.03208793,0.05662941,250.0,11.700012,0.0,0.0,4.5658545,2034.6818,6.506395e-05,0.0,52.205074,251.61884,18.76796,30.000002,0.10109014,43.724857,255.58997,215.77513,0.0,52.205074,0.12080524,5.1439075,52.04921,8.330017
44220,22093200.0,0.0,22.57428,21.800018,22.725647,23.299377,22.522552,21.924988,11.680359,11.746796,11.9436035,12.800903,0.0,0.032087393,0.032087393,0.0561519,250.0,11.700012,0.0,0.0,4.232603,2027.2279,6.48393e-05,0.0,52.20388,251.60025,18.815582,30.000002,0.10063176,43.658184,255.41658,215.49054,0.0,52.20388,0.120326646,5.0998483,51.869244,8.330017
44221,22093260.0,0.0,22.569397,21.791138,22.722107,23.298065,22.519714,21.925049,11.680481,11.716461,11.823303,12.800903,0.0,0.032087527,0.032087527,0.055673208,250.0,11.700012,0.0,0.0,3.873216,2019.7048,6.461668e-05,0.0,52.202843,251.58844,18.863203,30.000002,0.10017392,43.59152,255.24565,215.2096,0.0,52.202843,0.119848266,5.055773,51.687557,8.330017
44222,22093320.0,0.0,22.56488,21.784698,22.718506,23.297272,22.516846,21.924835,11.680359,11.6996765,11.756836,12.800903,0.0,0.03208816,0.03208816,0.05517988,250.0,11.700012,0.0,0.0,3.5091515,2011.997,6.439056e-05,0.0,52.2014,251.59273,18.911146,30.000002,0.09970562,43.524395,255.0742,214.92903,0.0,52.2014,0.11935621,5.0115743,51.49906,8.330017
44223,22093380.0,0.0,22.560852,21.78064,22.715088,23.297089,22.513916,21.924438,11.680023,11.690674,11.721405,12.800873,0.0,0.032088574,0.032088574,0.054681372,250.0,11.700012,0.0,0.0,3.1457577,2004.1859,6.415973e-05,0.0,52.19967,251.60031,18.959234,30.000002,0.099233225,43.45707,254.90245,214.6469,0.0,52.19967,0.11885853,4.967747,51.308327,8.330017
44224,22093440.0,0.0,22.557404,21.77887,22.711853,23.297424,22.510986,21.92398,11.6796875,11.68573,11.702393,12.800873,0.0,0.0320887,0.0320887,0.054182496,250.0,11.700012,0.0,0.0,2.7884893,1996.3372,6.392498e-05,0.0,52.19785,251.60536,19.007793,30.000002,0.0987595,43.38909,254.73083,214.3629,0.0,52.19785,0.1183599,4.92392,51.11782,8.330017
44225,22093500.0,0.0,22.554504,21.779236,22.708862,23.29834,22.508026,21.923462,11.679443,11.6828,11.691528,12.800873,0.0,0.032088432,0.032088432,0.053690404,250.0,11.700012,0.0,0.0,2.4438472,1988.5415,6.3688e-05,0.0,52.196163,251.60191,19.055733,30.000002,0.09829189,43.32197,254.56052,214.07797,0.0,52.196163,0.11786723,4.880265,50.93081,8.330017
44226,22093560.0,0.0,22.55185,21.781708,22.70575,23.297943,22.506958,21.922882,11.67926,12.81897,11.686005,12.800873,0.0,0.03208838,0.03208838,0.05319818,250.0,11.700012,0.0,0.0,2.0876834,1980.7339,6.34492e-05,0.0,52.194614,251.59886,19.104874,30.000002,0.09782237,43.253178,254.3914,213.79344,0.0,52.194614,0.11737495,4.8363743,50.744503,8.330017
44227,22093620.0,0.0,22.549927,21.786163,22.703125,23.298096,22.506805,21.922333,11.679047,12.297546,11.682892,12.800873,0.0,0.03208835,0.03208835,0.052703146,250.0,11.700012,0.0,0.0,1.7359072,1972.922,6.320768e-05,0.0,52.192974,251.59808,19.153088,30.000002,0.097353145,43.185677,254.22275,213.50844,0.0,52.192974,0.116879836,4.792276,50.557964,8.330017
44228,22093680.0,0.0,22.54837,21.79245,22.700531,23.298798,22.505371,21.922455,11.678864,12.018188,12.899994,12.800873,0.0,0.03208805,0.03208805,0.052217405,250.0,11.700012,0.0,0.0,1.3965783,1965.187,6.296607e-05,0.0,52.191456,251.59125,19.201248,30.000002,0.09689086,43.11825,254.0568,213.22537,0.2910634,52.191456,0.116393484,4.748835,50.376213,8.330017
44229,22093740.0,0.0,22.547821,21.80066,22.698761,23.300049,22.503204,21.92508,11.6788025,11.863434,12.411835,12.800873,0.0,0.03208742,0.03208742,0.051736146,250.0,11.700012,0.0,0.0,1.0673845,1957.513,6.272094e-05,0.0,52.19019,251.5739,19.249578,30.000002,0.0964314,43.05059,253.89093,212.93915,0.0,52.19019,0.11591093,4.705212,50.197647,8.330017
44230,22093800.0,0.0,22.547363,21.810486,22.696777,23.301819,22.500671,21.926239,11.678955,11.7795105,12.078583,12.800873,0.0,0.032086458,0.032086458,0.051277325,250.0,11.700012,0.0,0.0,0.76114464,1950.0872,6.2480336e-05,0.0,52.18938,251.5427,19.297173,30.000002,0.09598991,42.98396,253.73051,212.65839,0.0,52.18938,0.115450166,4.6627903,50.029057,8.330017
44231,22093860.0,0.0,22.545624,21.82196,22.692932,23.301086,22.496796,21.925507,11.679169,11.733582,11.895935,12.800842,0.0,0.032086164,0.032086164,0.050825253,250.0,11.700012,0.0,0.0,0.43493035,1942.6624,6.22428e-05,0.0,52.188927,251.51424,19.344322,30.000002,0.09555572,42.91795,253.57422,212.38373,0.0,52.188927,0.11499754,4.620854,49.863815,8.330017
44232,22093920.0,0.0,22.544067,21.83493,22.688965,23.300842,22.492828,21.924347,11.679169,11.708252,11.795074,12.800842,0.0,0.032086387,0.032086387,0.050367106,250.0,11.700012,0.0,0.0,0.10927798,1935.1428,6.200394e-05,0.0,52.188267,251.49829,19.391754,30.000002,0.095117524,42.851543,253.41957,212.11253,0.0,52.188267,0.114539854,4.5791173,49.696777,8.330017
44233,22093980.0,0.0,22.54306,21.849335,22.685333,23.301147,22.4888,21.922943,11.679138,11.694946,11.742249,12.800781,0.0,0.032082718,0.032082718,0.04996567,250.0,11.700012,0.0,0.0,0.0,1927.9214,6.176441e-05,0.0,52.18775,251.42296,19.439043,30.000002,0.09471559,42.78534,253.26987,211.83907,0.0,52.18775,0.11413057,4.541067,49.55381,8.330017
44234,22094040.0,0.0,22.543427,21.865082,22.683228,23.301697,22.484772,21.921448,11.681641,11.68811,11.713593,12.800598,0.0,0.032073423,0.032073423,0.0498057,250.0,11.700012,0.0,0.0,0.0,1923.3784,6.156725e-05,0.0,52.19276,251.15114,19.48066,30.000002,0.09449534,42.727077,253.15756,211.59875,0.0,52.19276,0.11395199,4.5169044,49.50741,8.330017
44235,22094100.0,0.0,22.544342,21.88205,22.681427,23.30243,22.480774,21.91986,11.685455,11.685944,11.699738,12.800537,0.0,0.032069534,0.032069534,0.049705967,250.0,11.700012,0.0,0.0,0.0,1920.475,6.1422594e-05,0.0,52.200825,250.89699,19.519312,30.000002,0.09433369,42.672962,253.07239,211.40834,0.0,52.200825,0.113844566,4.4921136,49.482224,8.330017
44236,22094160.0,0.0,22.54486,21.900146,22.678955,23.301178,22.476593,21.918121,11.688751,11.686432,11.693939,12.800446,0.0,0.032068063,0.032068063,0.049645316,250.0,11.700012,0.0,0.0,0.0,1918.4016,6.1312865e-05,0.0,52.209126,250.67801,19.556414,30.000002,0.094207495,42.62102,253.00868,211.26097,0.0,52.209126,0.11378105,4.4727197,49.469738,8.330017
44237,22094220.0,0.0,22.546356,21.919312,22.677368,23.299957,22.475433,21.916351,11.691406,12.619965,11.692169,12.800354,0.0,0.032068525,0.032068525,0.049611315,250.0,11.700012,0.0,0.0,0.0,1917.0112,6.122994e-05,0.0,52.217133,250.49805,19.590326,30.000002,0.09411041,42.573544,252.96272,211.1509,0.0,52.217133,0.113748044,4.458648,49.46525,8.330017
44238,22094280.0,0.0,22.548004,21.939392,22.67575,23.298798,22.473633,21.914612,11.693481,12.197998,11.692291,12.800262,0.0,0.032070093,0.032070093,0.04959284,250.0,11.700012,0.0,0.0,0.0,1916.0604,6.116737e-05,0.0,52.224274,250.35677,19.625612,30.000002,0.09402322,42.524143,252.93028,211.07057,0.0,52.224274,0.113732785,4.448415,49.46473,8.330017
44239,22094340.0,0.0,22.550049,21.960358,22.674377,23.297668,22.470795,21.914764,11.694946,11.969727,12.797913,12.800171,0.0,0.03207219,0.03207219,0.049583655,250.0,11.700012,0.0,0.0,0.0,1915.3801,6.111843e-05,0.0,52.230328,250.24957,19.658546,30.000002,0.093948506,42.478035,252.90796,211.01346,0.0,52.230328,0.11372785,4.4414563,49.466106,8.330017
44240,22094400.0,0.0,22.552368,21.982117,22.673157,23.296509,22.467377,21.915619,11.695984,11.845245,12.2951355,12.80014,0.0,0.032074403,0.032074403,0.04957968,250.0,11.700012,0.0,0.0,0.0,1914.8744,6.107858e-05,0.0,52.235275,250.17029,19.692282,30.000002,0.093875885,42.430805,252.89296,210.97359,0.0,52.235275,0.11372835,4.4368343,49.46817,8.330017
44241,22094460.0,0.0,22.553802,22.004517,22.670685,23.293518,22.46347,21.915192,11.696594,11.777313,12.022125,12.800079,0.0,0.03207649,0.03207649,0.049578544,250.0,11.700012,0.0,0.0,0.0,1914.3344,6.1043385e-05,0.0,52.239197,250.11302,19.725454,30.000002,0.09380619,42.384365,252.88313,210.94633,0.0,52.239197,0.11373143,4.434135,49.47031,8.330017
44242,22094520.0,0.0,22.555145,22.027496,22.667908,23.290527,22.459412,21.914124,11.696899,11.7404785,11.873413,12.800049,0.0,0.032078326,0.032078326,0.04957885,250.0,11.700012,0.0,0.0,0.0,1913.7568,6.1009505e-05,0.0,52.242237,250.0726,19.75819,30.000002,0.09373797,42.33853,252.87695,210.92816,0.0,52.242237,0.113735445,4.432945,49.472244,8.330017
44243,22094580.0,0.0,22.556519,22.050964,22.66507,23.287567,22.455261,21.91269,11.696991,11.720215,11.79129,12.800018,0.0,0.032079875,0.032079875,0.049579766,250.0,11.700012,0.0,0.0,0.0,1913.1403,6.0975308e-05,0.0,52.244545,250.04457,19.7901,30.000002,0.09367141,42.29386,252.87321,210.91628,0.0,52.244545,0.11373947,4.4326406,49.473858,8.330017
