,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44244,22094640.0,0.0,22.557953,22.074799,22.66214,23.284607,22.45111,21.911072,11.69693,11.709442,11.747681,12.800018,0.0,0.03208113,0.03208113,0.049580876,250.0,11.700012,0.0,0.0,0.0,1912.4781,6.093988e-05,0.0,52.24626,250.02573,19.821814,30.000002,0.09360483,42.249462,252.87115,210.90881,0.0,52.24626,0.113743104,4.4328985,49.475143,8.330017
44245,22094700.0,0.0,22.559479,22.098969,22.65918,23.281677,22.4469,21.909332,11.696808,11.703705,11.724518,12.799988,0.0,0.03208211,0.03208211,0.049581945,250.0,11.700012,0.0,0.0,0.0,1911.768,6.0902643e-05,0.0,52.247505,250.01349,19.851702,30.000002,0.09354167,42.20762,252.8702,210.90436,0.0,52.247505,0.113746144,4.433471,49.476128,8.330017
44246,22094760.0,0.0,22.560486,22.123291,22.655518,23.27716,22.442596,21.90747,11.696625,11.7005005,11.711792,12.799988,0.0,0.032082856,0.032082856,0.049582846,250.0,11.700012,0.0,0.0,0.0,1910.9385,6.086279e-05,0.0,52.248405,250.0056,19.882706,30.000002,0.09347546,42.16421,252.8699,210.90173,0.0,52.248405,0.11374854,4.4343047,49.47686,8.330017
44247,22094820.0,0.0,22.561523,22.147766,22.651825,23.272644,22.438599,21.905579,11.696381,12.509277,11.70459,12.799988,0.0,0.032083433,0.032083433,0.049583603,250.0,11.700012,0.0,0.0,0.0,1910.0234,6.08196e-05,19.478168,52.24906,250.00072,19.911219,30.000002,0.093414225,42.12429,252.87,210.90036,0.0,52.24906,0.11375046,4.4353848,49.477406,8.330017
44248,22094880.0,0.0,22.563385,22.172241,22.649109,23.268188,22.437805,21.903656,11.696136,12.477142,11.700836,12.799988,0.0,0.032083828,0.032083828,0.049584147,250.0,11.700012,0.0,0.0,0.0,1909.1346,6.077398e-05,0.0,52.249508,249.99788,19.941422,30.000002,0.09334873,42.08201,252.87035,210.89969,0.0,52.249508,0.1137518,4.436347,49.477787,8.330017
44249,22094940.0,0.0,22.564941,22.196625,22.645996,23.263733,22.435455,21.901764,11.695923,12.122314,11.698639,12.799988,0.0,0.032084122,0.032084122,0.049584564,250.0,11.700012,0.0,0.0,0.0,1908.1664,6.0726063e-05,0.0,52.249836,249.99626,19.97128,30.000002,0.093283616,42.040207,252.87082,210.89944,0.0,52.249836,0.113752805,4.437228,49.478073,8.330017
44250,22095000.0,0.0,22.566925,22.220825,22.643402,23.259308,22.43222,21.90271,11.695709,11.928925,12.606445,12.799988,0.0,0.032084335,0.032084335,0.049584873,250.0,11.700012,0.0,0.0,0.0,1907.1748,6.0675557e-05,0.0,52.25007,249.99548,19.999228,30.000002,0.0932224,42.001083,252.87135,210.89946,0.0,52.25007,0.113753535,4.4381475,49.478275,8.330017
44251,22095060.0,0.0,22.568298,22.244781,22.640076,23.253937,22.428375,21.902832,11.695496,11.822845,12.192352,12.799988,0.0,0.032084472,0.032084472,0.04958508,250.0,11.700012,0.0,0.0,0.0,1906.0891,6.0622893e-05,0.0,52.250237,249.99512,20.0285,30.000002,0.09315796,41.9601,252.87189,210.89957,0.0,52.250237,0.113754034,4.4389615,49.478424,8.330017
44252,22095120.0,0.0,22.569336,22.268372,22.636353,23.248627,22.424255,21.901978,11.695282,11.765015,11.966949,12.799988,0.0,0.03208457,0.03208457,0.049585227,250.0,11.700012,0.0,0.0,0.0,1904.8997,6.0567287e-05,0.0,52.250362,249.99504,20.056812,30.000002,0.09309542,41.920464,252.87244,210.89972,0.0,52.250362,0.11375437,4.439927,49.47854,8.330017
44253,22095180.0,0.0,22.57016,22.291504,22.632477,23.243347,22.420013,21.900604,11.695038,11.733612,11.844788,12.799988,0.0,0.032084633,0.032084633,0.049585324,250.0,11.700012,0.0,0.0,0.0,1903.6311,6.0508988e-05,0.0,52.250458,249.99509,20.085579,30.000002,0.09303167,41.88019,252.87297,210.89987,0.0,52.250458,0.11375459,4.440884,49.478626,8.330017
44254,22095240.0,0.0,22.570862,22.314087,22.62851,23.238068,22.41571,21.898926,11.694824,11.715942,11.776276,12.799988,0.0,0.032084677,0.032084677,0.04958539,250.0,11.700012,0.0,0.0,0.0,1902.3085,6.044843e-05,0.0,52.250534,249.99524,20.112797,30.000002,0.09297118,41.842087,252.87349,210.90004,0.0,52.250534,0.11375474,4.4417377,49.4787,8.330017
44255,22095300.0,0.0,22.571442,22.335999,22.624481,23.232819,22.411377,21.897095,11.694641,11.706055,11.738342,12.799988,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,1900.9276,6.0385795e-05,0.0,52.2506,249.9954,20.139997,30.000002,0.0929106,41.804,252.87398,210.90018,0.0,52.2506,0.11375485,4.4425054,49.478764,8.330017
44256,22095360.0,0.0,22.571472,22.357208,22.619934,23.226501,22.406952,21.89508,11.694458,11.701172,11.719818,12.799988,0.0,0.03208473,0.03208473,0.049585473,250.0,11.700012,0.0,0.0,0.0,1899.4618,6.032097e-05,0.0,52.250652,249.99562,20.164766,30.000002,0.09285534,41.769325,252.87445,210.90034,0.0,52.250652,0.113754936,4.4431973,49.478813,8.330017
44257,22095420.0,0.0,22.57138,22.377563,22.615356,23.220215,22.402496,21.893005,11.694305,11.698059,11.708191,12.799988,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1897.941,6.025459e-05,0.0,52.250713,249.9957,20.192888,30.000002,0.09279242,41.729958,252.87491,210.90039,0.0,52.250713,0.113754936,4.443866,49.478867,8.330017
44258,22095480.0,0.0,22.571442,22.397003,22.611176,23.213959,22.399597,21.89093,11.694122,12.883057,11.701599,12.799988,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,1896.3982,6.0186387e-05,0.0,52.25076,249.99588,20.21746,30.000002,0.09273739,41.695557,252.87537,210.90051,0.0,52.25076,0.113755,4.444526,49.47892,8.330017
44259,22095540.0,0.0,22.571747,22.415436,22.607483,23.207764,22.398163,21.888855,11.694061,12.341827,11.698181,12.799988,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,1894.8892,6.0117887e-05,0.0,52.25081,249.99599,20.243425,30.000002,0.0926791,41.659206,252.87581,210.90056,0.0,52.25081,0.113755,4.444813,49.478962,8.330017
44260,22095600.0,0.0,22.571625,22.432709,22.603485,23.201569,22.395355,21.887146,11.694,12.047272,12.6449585,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1893.3213,6.0048573e-05,0.0,52.250854,249.9961,20.26831,30.000002,0.09262315,41.624363,252.87624,210.90062,13.019744,52.250854,0.113755025,4.4450927,49.47901,8.330017
44261,22095660.0,0.0,22.571533,22.448822,22.599792,23.19458,22.391724,21.888336,11.693939,11.887329,12.462952,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1891.7485,5.9978647e-05,0.0,52.250904,249.99615,20.293608,30.000002,0.09256617,41.58895,252.87665,210.90065,0.0,52.250904,0.11375501,4.4453306,49.479057,8.330017
44262,22095720.0,0.0,22.57077,22.463593,22.59555,23.187622,22.387695,21.888031,11.693878,11.799408,12.113434,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1890.1049,5.9908107e-05,0.0,52.25095,249.9962,20.318642,30.000002,0.092509694,41.553898,252.87706,210.90068,0.0,52.25095,0.113755025,4.4455514,49.479103,8.330017
44263,22095780.0,0.0,22.56958,22.47699,22.591034,23.180695,22.383453,21.886902,11.693817,11.75116,11.921631,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1888.402,5.98368e-05,0.0,52.25099,249.99625,20.343456,30.000002,0.09245362,41.51916,252.87747,210.9007,0.0,52.25099,0.11375501,4.445805,49.47915,8.330017
44264,22095840.0,0.0,22.567963,22.488892,22.586395,23.173798,22.37912,21.885315,11.693756,11.724457,11.815643,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1886.6531,5.9764887e-05,0.0,52.25104,249.9963,20.367548,30.000002,0.09239911,41.485435,252.87788,210.90074,0.0,52.25104,0.113755025,4.446031,49.479195,8.330017
44265,22095900.0,0.0,22.56604,22.499237,22.581635,23.166962,22.374725,21.883484,11.693726,11.710266,11.759277,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1884.8727,5.9692677e-05,0.0,52.251087,249.99635,20.391466,30.000002,0.09234491,41.45195,252.87828,210.90076,0.0,52.251087,0.11375504,4.4461837,49.479244,8.330017
44266,22095960.0,0.0,22.563538,22.507874,22.576569,23.159454,22.37024,21.8815,11.693726,11.702698,11.729309,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1883.0508,5.9620525e-05,0.0,52.25113,249.99641,20.41432,30.000002,0.09229304,41.419952,252.87866,210.9008,0.0,52.25113,0.11375504,4.446217,49.479286,8.330017
44267,22096020.0,0.0,22.5607,22.51474,22.571472,23.152008,22.365753,21.879456,11.693726,11.698517,11.712738,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1881.1942,5.954835e-05,0.0,52.25118,249.99646,20.43747,30.000002,0.09224042,41.387543,252.87906,210.90083,0.0,52.25118,0.11375505,4.4462276,49.47933,8.330017
44268,22096080.0,0.0,22.557526,22.519745,22.566406,23.144592,22.361267,21.87738,11.693726,11.696136,11.703339,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1879.3179,5.9476388e-05,0.0,52.25122,249.99644,20.461569,30.000002,0.092185564,41.353806,252.87946,210.90082,0.0,52.25122,0.11375504,4.4461937,49.479374,8.330017
44269,22096140.0,0.0,22.554535,22.522797,22.562012,23.137238,22.359436,21.875275,11.693787,12.680023,11.699005,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1877.4933,5.940542e-05,0.0,52.251263,249.9966,20.481344,30.000002,0.09214051,41.326122,252.8798,210.90091,0.0,52.251263,0.11375508,4.445947,49.479412,8.330017
44270,22096200.0,0.0,22.551239,22.523773,22.557678,23.129883,22.357422,21.873169,11.693909,12.2308655,11.696655,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1875.6846,5.933613e-05,0.0,52.251305,249.99661,20.503798,30.000002,0.09208926,41.294685,252.88019,210.90092,0.0,52.251305,0.11375508,4.4454694,49.479454,8.330017
44271,22096260.0,0.0,22.547363,22.522614,22.553162,23.121979,22.354248,21.87262,11.694,11.987366,12.866211,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1873.8442,5.9267833e-05,0.0,52.25134,249.99667,20.525017,30.000002,0.09204078,41.264977,252.88055,210.90096,0.0,52.25134,0.113755085,4.445078,49.479492,8.330017
44272,22096320.0,0.0,22.543274,22.519226,22.54889,23.114105,22.350464,21.873322,11.694122,11.854309,12.331543,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1872.0292,5.92011e-05,0.0,52.25138,249.99669,20.546764,30.000002,0.091991,41.23453,252.8809,210.90097,0.0,52.25138,0.11375508,4.4445834,49.479534,8.330017
44273,22096380.0,0.0,22.53836,22.513489,22.54419,23.106293,22.346344,21.872742,11.694244,11.781799,12.042877,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1870.1727,5.9135742e-05,0.0,52.251423,249.9967,20.568548,30.000002,0.09194107,41.204033,252.88127,210.90097,0.0,52.251423,0.11375508,4.4440928,49.479576,8.330017
44274,22096440.0,0.0,22.532837,22.50531,22.539246,23.09851,22.342072,21.87149,11.694366,11.742279,11.885437,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1868.2883,5.907165e-05,0.0,52.251465,249.99675,20.589296,30.000002,0.09189348,41.174984,252.88164,210.901,0.0,52.251465,0.113755085,4.443637,49.479614,8.330017
44275,22096500.0,0.0,22.526703,22.494629,22.53418,23.09076,22.337708,21.869873,11.694489,11.720398,11.798126,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1866.3939,5.9009235e-05,0.0,52.2515,249.99677,20.610193,30.000002,0.09184546,41.14573,252.88199,210.901,0.0,52.2515,0.113755085,4.443096,49.479656,8.330017
44276,22096560.0,0.0,22.519806,22.481293,22.528778,23.082428,22.333252,21.868011,11.694641,11.708588,11.750793,12.800018,0.0,0.032084778,0.032084778,0.04958554,250.0,11.700012,0.0,0.0,0.0,1864.471,5.8948473e-05,0.0,52.25154,249.99681,20.63043,30.000002,0.09179892,41.1174,252.88232,210.90103,0.0,52.25154,0.1137551,4.442525,49.479694,8.330017
44277,22096620.0,0.0,22.51233,22.465271,22.523346,23.074127,22.328796,21.866058,11.694794,11.702118,11.724701,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1862.537,5.888943e-05,0.0,52.25158,249.99684,20.650621,30.000002,0.09175242,41.08913,252.88268,210.90106,0.0,52.25158,0.1137551,4.441936,49.479733,8.330017
44278,22096680.0,0.0,22.504303,22.446442,22.517944,23.065857,22.32431,21.864044,11.694946,11.699066,11.712097,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1860.6205,5.883299e-05,0.0,52.251614,249.99693,20.668901,30.000002,0.09171028,41.063538,252.88301,210.90111,0.0,52.251614,0.11375512,4.4412174,49.479767,8.330017
44279,22096740.0,0.0,22.495758,22.424713,22.512512,23.057678,22.319885,21.862,11.69516,11.788574,11.70517,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1858.7108,5.8779024e-05,52.27463,52.251648,249.99698,20.688202,30.000002,0.09166573,41.03652,252.88335,210.90114,0.0,52.251648,0.11375512,4.4404473,49.479805,8.330017
44280,22096800.0,0.0,22.487366,22.399994,22.508087,23.0495,22.31897,21.859955,11.695374,12.512848,11.700684,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1856.8732,5.8727117e-05,0.0,52.251686,249.997,20.707842,30.000002,0.09162033,41.00902,252.88367,210.90114,0.0,52.251686,0.11375512,4.4395795,49.47984,8.330017
44281,22096860.0,0.0,22.473175,22.37323,22.496948,23.034119,22.310242,21.851501,11.692627,12.1409,11.697845,12.799866,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1852.1748,5.8633625e-05,0.0,52.25172,249.99701,20.727123,30.000002,0.09157572,40.982025,252.884,210.90115,0.0,52.25172,0.11375512,4.4482665,49.479874,8.330017
44282,22096920.0,0.0,22.45877,22.345428,22.48584,23.018799,22.300568,21.845642,11.684235,11.9383545,12.658997,12.79953,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1844.2875,5.840025e-05,0.0,52.251755,249.99706,20.74544,30.000002,0.091533296,40.956383,252.88432,210.90118,0.0,52.251755,0.11375514,4.4831853,49.47991,8.330017
44283,22096980.0,0.0,22.444092,22.31665,22.47464,23.00357,22.290436,21.839478,11.678528,11.821259,12.213654,12.79953,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1835.8849,5.8119083e-05,0.0,52.251793,249.99707,20.764246,30.000002,0.09148969,40.930054,252.88464,210.90118,0.0,52.251793,0.11375514,4.5072975,49.479942,8.330017
44284,22097040.0,0.0,22.428925,22.286896,22.463104,22.988434,22.28003,21.832275,11.675201,11.75531,11.96875,12.799683,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1827.2933,5.7814406e-05,0.0,52.251827,249.9971,20.782612,30.000002,0.09144704,40.904343,252.88496,210.9012,0.0,52.251827,0.11375514,4.520916,49.47998,8.330017
44285,22097100.0,0.0,22.413452,22.256226,22.451385,22.973358,22.269531,21.824554,11.67337,11.717651,11.831909,12.799805,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1818.6656,5.7498797e-05,0.0,52.25186,249.99712,20.800983,30.000002,0.09140435,40.87862,252.88527,210.90121,0.0,52.25186,0.11375515,4.5282407,49.480015,8.330017
44286,22097160.0,0.0,22.397522,22.22464,22.439362,22.95752,22.259186,21.81662,11.672577,11.697205,11.759216,12.799896,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1810.0833,5.7179604e-05,0.0,52.251892,249.99716,20.818562,30.000002,0.09136345,40.85401,252.88559,210.90125,0.0,52.251892,0.11375515,4.531328,49.480045,8.330017
44287,22097220.0,0.0,22.381378,22.19223,22.427307,22.941772,22.24887,21.808563,11.672424,11.685913,11.719574,12.799957,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1801.6212,5.6862573e-05,0.0,52.251923,249.99721,20.835936,30.000002,0.091322996,40.82969,252.8859,210.90126,0.0,52.251923,0.11375515,4.5318437,49.480076,8.330017
44288,22097280.0,0.0,22.365082,22.158966,22.415253,22.926117,22.238556,21.800415,11.672699,11.6796875,11.697723,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1793.3262,5.655109e-05,0.0,52.25196,249.99724,20.853283,30.000002,0.09128257,40.805405,252.8862,210.90129,0.0,52.25196,0.11375516,4.5307684,49.48011,8.330017
44289,22097340.0,0.0,22.348633,22.124908,22.40326,22.910522,22.228241,21.792236,11.673218,11.676575,11.686279,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1785.2238,5.624716e-05,0.0,52.251987,249.99727,20.870462,30.000002,0.09124248,40.781353,252.88649,210.9013,0.0,52.251987,0.11375516,4.5286136,49.480145,8.330017
44290,22097400.0,0.0,22.332275,22.090088,22.391571,22.89502,22.219208,21.784088,11.67392,12.954346,11.680664,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1777.3622,5.5952834e-05,0.0,52.252018,249.99734,20.885954,30.000002,0.091206305,40.759666,252.88678,210.90135,0.0,52.252018,0.11375519,4.525729,49.48017,8.330017
44291,22097460.0,0.0,22.3154,22.054535,22.379425,22.877502,22.21167,21.775208,11.674744,12.38028,11.677826,12.800079,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1769.6749,5.5667737e-05,0.0,52.25205,249.99736,20.902617,30.000002,0.09116734,40.736336,252.88707,210.90137,0.0,52.25205,0.11375519,4.5224943,49.4802,8.330017
44292,22097520.0,0.0,22.298004,22.01831,22.366821,22.860077,22.202698,21.766449,11.675537,12.061005,11.9947815,12.800079,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1762.1367,5.5391767e-05,0.0,52.25208,249.99739,20.918913,30.000002,0.091129206,40.71352,252.88736,210.90138,43.51517,52.25208,0.11375519,4.5192776,49.480232,8.330017
44293,22097580.0,0.0,22.281067,21.981384,22.35498,22.842743,22.192963,21.761078,11.676361,11.888031,12.5121765,12.800079,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1754.8562,5.5125583e-05,0.0,52.25211,249.99742,20.934916,30.000002,0.091091715,40.691116,252.88763,210.9014,0.0,52.25211,0.11375519,4.5159626,49.48026,8.330017
44294,22097640.0,0.0,22.26361,21.943848,22.342712,22.82547,22.18283,21.754242,11.677185,11.792267,12.133362,12.800079,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1747.7463,5.4868942e-05,0.0,52.252136,249.99744,20.95118,30.000002,0.09105358,40.668346,252.88791,210.9014,0.0,52.252136,0.11375519,4.5125775,49.48029,8.330017
44295,22097700.0,0.0,22.24585,21.905731,22.33014,22.80832,22.172485,21.746552,11.6779785,11.740448,11.927338,12.800079,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1740.7963,5.462123e-05,0.0,52.252167,249.99747,20.966711,30.000002,0.09101714,40.646603,252.8882,210.90143,0.0,52.252167,0.1137552,4.509361,49.48032,8.330017
44296,22097760.0,0.0,22.227142,21.867004,22.31662,22.789978,22.16217,21.73703,11.678741,11.712067,11.813538,12.800079,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1733.9525,5.4381977e-05,0.0,52.252197,249.9975,20.982458,30.000002,0.09098014,40.624557,252.88847,210.90143,0.0,52.252197,0.11375519,4.506301,49.48035,8.330017
44297,22097820.0,0.0,22.208252,21.82779,22.303009,22.771759,22.151855,21.727264,11.679443,11.696747,11.751007,12.800079,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1727.2456,5.4150343e-05,0.0,52.252228,249.99753,20.997692,30.000002,0.090944335,40.603233,252.88873,210.90146,0.0,52.252228,0.1137552,4.503486,49.480377,8.330017
44298,22097880.0,0.0,22.18927,21.788025,22.289398,22.753601,22.14151,21.717377,11.680115,11.688904,11.718079,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1720.7003,5.392642e-05,0.0,52.25225,249.99754,21.012857,30.000002,0.090908654,40.581997,252.889,210.90147,0.0,52.25225,0.11375521,4.50076,49.480404,8.330017
44299,22097940.0,0.0,22.170197,21.747833,22.275818,22.735565,22.131195,21.707428,11.680817,11.685059,11.700897,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1714.3218,5.371031e-05,0.0,52.25228,249.99759,21.027332,30.000002,0.09087456,40.561737,252.88927,210.90149,0.0,52.25228,0.11375521,4.4980216,49.48043,8.330017
44300,22098000.0,0.0,22.151031,21.707184,22.262299,22.71762,22.12091,21.69751,11.6814575,11.6831665,11.691467,12.800049,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1708.0939,5.3501546e-05,0.0,52.252304,249.9976,21.042364,30.000002,0.09083914,40.54069,252.88953,210.9015,0.0,52.252304,0.11375521,4.4953732,49.480457,8.330017
44301,22098060.0,0.0,22.132294,21.666138,22.24936,22.699677,22.113068,21.687408,11.682098,12.746765,11.687103,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1702.0603,5.3300082e-05,0.0,52.252327,249.99768,21.055525,30.000002,0.09080809,40.522266,252.88979,210.90155,0.0,52.252327,0.113755226,4.492799,49.480484,8.330017
44302,22098120.0,0.0,22.113617,21.624725,22.236664,22.681793,22.105621,21.677368,11.68277,12.261414,11.684998,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1696.21,5.3106243e-05,0.0,52.252357,249.9977,21.069946,30.000002,0.09077405,40.502075,252.89003,210.90157,0.0,52.252357,0.113755226,4.490155,49.480507,8.330017
44303,22098180.0,0.0,22.094849,21.582977,22.223938,22.664032,22.097015,21.668488,11.68338,11.999023,12.953491,12.800049,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1690.4879,5.291907e-05,0.0,52.25238,249.99774,21.083597,30.000002,0.090741806,40.482964,252.89027,210.90158,0.0,52.25238,0.11375523,4.487712,49.480534,8.330017
44304,22098240.0,0.0,22.076385,21.540894,22.21167,22.646362,22.087769,21.661499,11.68396,11.85733,12.389313,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1684.9473,5.273873e-05,0.0,52.252407,249.99776,21.097492,30.000002,0.09070895,40.46351,252.89053,210.9016,0.0,52.252407,0.11375523,4.48533,49.480556,8.330017
44305,22098300.0,0.0,22.057526,21.498566,22.199005,22.628784,22.078186,21.653198,11.684509,11.7786255,12.068726,12.800049,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1679.4984,5.256436e-05,0.0,52.25243,249.99777,21.11126,30.000002,0.09067637,40.444237,252.89078,210.9016,0.0,52.25243,0.11375523,4.483103,49.480583,8.330017
44306,22098360.0,0.0,22.038422,21.455994,22.186127,22.611359,22.06845,21.644257,11.684998,11.735718,11.893219,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1674.1449,5.239537e-05,0.0,52.252453,249.99779,21.125063,30.000002,0.09064368,40.42491,252.891,210.90161,0.0,52.252453,0.11375523,4.4810977,49.48061,8.330017
44307,22098420.0,0.0,22.019196,21.413239,22.173187,22.593994,22.058685,21.634949,11.685486,11.71225,11.796478,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1668.8895,5.2231448e-05,0.0,52.252483,249.99782,21.138334,30.000002,0.09061223,40.40633,252.89125,210.90163,0.0,52.252483,0.11375523,4.479239,49.480633,8.330017
44308,22098480.0,0.0,21.999939,21.37027,22.160187,22.576721,22.048859,21.625397,11.685913,11.700104,11.74585,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1663.7393,5.2072504e-05,0.0,52.252502,249.99785,21.15126,30.000002,0.09058157,40.388237,252.89148,210.90164,0.0,52.252502,0.11375523,4.477463,49.480656,8.330017
44309,22098540.0,0.0,21.98059,21.327179,22.147247,22.55954,22.039062,21.615784,11.68634,11.6936035,11.718048,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1658.6864,5.191825e-05,0.0,52.252533,249.99788,21.1642,30.000002,0.09055087,40.37012,252.89172,210.90166,0.0,52.252533,0.11375525,4.4757643,49.48068,8.330017
44310,22098600.0,0.0,21.961273,21.283997,22.134308,22.54248,22.029266,21.60611,11.686737,11.690338,11.703491,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1653.7328,5.176848e-05,0.0,52.25255,249.9979,21.177027,30.000002,0.090520404,40.35216,252.89195,210.90167,0.0,52.25255,0.11375525,4.4741545,49.480705,8.330017
44311,22098660.0,0.0,21.941986,21.240723,22.12146,22.525513,22.019562,21.596527,11.687134,11.688782,11.695923,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1648.8832,5.162315e-05,0.0,52.25257,249.99794,21.18927,30.000002,0.0904913,40.335022,252.89218,210.90169,0.0,52.25257,0.11375525,4.47258,49.480724,8.330017
44312,22098720.0,0.0,21.923462,21.197388,22.109558,22.508606,22.013184,21.586975,11.6875305,12.562134,11.692017,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1644.1918,5.1482304e-05,0.0,52.252598,249.99799,21.200945,30.000002,0.09046355,40.318676,252.8924,210.90173,0.0,52.252598,0.11375526,4.471008,49.480743,8.330017
44313,22098780.0,0.0,21.904724,21.154083,22.097473,22.491821,22.005737,21.577423,11.687927,12.164429,11.690063,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1639.5966,5.134611e-05,0.0,52.252613,249.998,21.213318,30.000002,0.090434104,40.301357,252.89261,210.90173,0.0,52.252613,0.11375526,4.4693913,49.48077,8.330017
44314,22098840.0,0.0,21.88623,21.110779,22.085663,22.475128,21.997314,21.570038,11.688263,11.948578,12.755585,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1635.0977,5.121374e-05,0.0,52.25264,249.99803,21.225046,30.000002,0.090406165,40.28494,252.89282,210.90175,0.0,52.25264,0.11375527,4.467961,49.48079,8.330017
44315,22098900.0,0.0,21.867798,21.067505,22.073975,22.458496,21.988373,21.56305,11.688629,11.830414,12.26889,12.800049,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1630.702,5.108544e-05,0.0,52.252655,249.99805,21.237076,30.000002,0.0903775,40.268097,252.89305,210.90176,0.0,52.252655,0.11375527,4.46653,49.480812,8.330017
44316,22098960.0,0.0,21.849121,21.024353,22.06195,22.442017,21.979187,21.555054,11.688934,11.765839,12.004364,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1626.3545,5.096051e-05,0.0,52.25268,249.99806,21.248896,30.000002,0.09034932,40.25155,252.89325,210.90176,0.0,52.25268,0.11375527,4.465258,49.48083,8.330017
44317,22099020.0,0.0,21.830322,20.981323,22.049744,22.425598,21.96988,21.546448,11.689209,11.730743,11.86026,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1622.0571,5.0838484e-05,0.0,52.252705,249.99808,21.260592,30.000002,0.09032141,40.235172,252.89346,210.90178,0.0,52.252705,0.11375527,4.4641542,49.480854,8.330017
44318,22099080.0,0.0,21.811493,20.938416,22.037476,22.409271,21.96051,21.537537,11.689484,11.711487,11.780731,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1617.8147,5.0719158e-05,0.0,52.252724,249.99811,21.271969,30.000002,0.09029424,40.219242,252.89368,210.9018,0.0,52.252724,0.11375527,4.463151,49.480873,8.330017
44319,22099140.0,0.0,21.792664,20.895721,22.025177,22.393036,21.95111,21.528442,11.689697,11.701355,11.738586,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1613.633,5.060248e-05,0.0,52.25274,249.99812,21.283283,30.000002,0.09026721,40.203403,252.89388,210.90181,0.0,52.25274,0.11375527,4.462202,49.480896,8.330017
44320,22099200.0,0.0,21.773895,20.853241,22.012909,22.376892,21.941742,21.519287,11.689941,11.696106,11.716309,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1609.5165,5.0488452e-05,0.0,52.25276,249.99815,21.294075,30.000002,0.09024141,40.188293,252.89407,210.90182,0.0,52.25276,0.113755286,4.461267,49.48091,8.330017
44321,22099260.0,0.0,21.755249,20.811005,22.000763,22.36087,21.932465,21.510193,11.690155,11.6935425,11.705231,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1605.4758,5.0377377e-05,0.0,52.25278,249.99821,21.304174,30.000002,0.09021726,40.174156,252.89427,210.90186,0.0,52.25278,0.1137553,4.460366,49.48093,8.330017
44322,22099320.0,0.0,21.736969,20.76947,21.988892,22.345062,21.924042,21.50122,11.690369,12.899994,11.699097,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1601.5436,5.026988e-05,0.23597977,52.2528,249.99821,21.314913,30.000002,0.09019156,40.159122,252.89447,210.90186,0.0,52.2528,0.113755286,4.4595113,49.48095,8.330017
44323,22099380.0,0.0,21.719086,20.727448,21.977661,22.32904,21.91809,21.492065,11.690613,12.414825,11.69516,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1597.6514,5.016248e-05,0.0,52.252815,249.99825,21.325651,30.000002,0.090165846,40.14409,252.89465,210.90187,0.0,52.252815,0.1137553,4.4585676,49.48097,8.330017
44324,22099440.0,0.0,21.701141,20.686157,21.966156,22.313263,21.910706,21.483002,11.690826,12.084961,11.693146,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1593.8376,5.005879e-05,0.0,52.252834,249.99826,21.33616,30.000002,0.09014066,40.129375,252.89485,210.90189,0.0,52.252834,0.1137553,4.457635,49.480988,8.330017
44325,22099500.0,0.0,21.683746,20.645264,21.955292,22.297546,21.902496,21.47705,11.69104,11.906342,12.571594,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1590.1151,4.9957278e-05,0.0,52.252853,249.99829,21.346212,30.000002,0.09011657,40.115303,252.89503,210.9019,0.0,52.252853,0.1137553,4.4568157,49.481003,8.330017
44326,22099560.0,0.0,21.66623,20.604797,21.944183,22.281982,21.89392,21.470245,11.691254,11.808502,12.171417,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1586.4427,4.9858198e-05,0.0,52.252872,249.9983,21.356554,30.000002,0.09009176,40.100822,252.89522,210.9019,0.0,52.252872,0.1137553,4.455972,49.481026,8.330017
44327,22099620.0,0.0,21.64859,20.564758,21.93277,22.26648,21.885101,21.462494,11.691406,11.755371,11.953674,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1582.7904,4.9760773e-05,0.0,52.252888,249.99832,21.36658,30.000002,0.0900677,40.08679,252.89542,210.90192,0.0,52.252888,0.1137553,4.4553003,49.481045,8.330017
44328,22099680.0,0.0,21.63089,20.525208,21.921234,22.251068,21.87622,21.454285,11.691559,11.726654,11.835846,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1579.1627,4.966472e-05,0.0,52.252907,249.99834,21.376778,30.000002,0.09004321,40.07251,252.8956,210.90192,0.0,52.252907,0.1137553,4.4547577,49.48106,8.330017
44329,22099740.0,0.0,21.613312,20.486176,21.909637,22.235718,21.86728,21.4458,11.691681,11.710632,11.769928,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1575.573,4.957003e-05,0.0,52.252926,249.99835,21.386402,30.000002,0.09002008,40.059036,252.89577,210.90193,0.0,52.252926,0.1137553,4.4542575,49.481075,8.330017
44330,22099800.0,0.0,21.595795,20.447662,21.89804,22.22049,21.858337,21.437195,11.691803,11.701843,11.733551,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1572.0182,4.947664e-05,0.0,52.25294,249.99838,21.396013,30.000002,0.08999698,40.04558,252.89595,210.90195,0.0,52.25294,0.11375531,4.4537816,49.481094,8.330017
44331,22099860.0,0.0,21.57846,20.40976,21.886536,22.205353,21.849457,21.42862,11.691925,11.697296,11.714478,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1568.5103,4.938456e-05,0.0,52.25296,249.9984,21.40538,30.000002,0.089974456,40.032467,252.89612,210.90196,0.0,52.25296,0.11375531,4.4533215,49.481113,8.330017
44332,22099920.0,0.0,21.56131,20.372467,21.875061,22.190308,21.840637,21.420044,11.692017,11.695038,11.704987,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1565.0526,4.9294056e-05,0.0,52.25298,249.99844,21.414038,30.000002,0.08995363,40.02035,252.89629,210.902,0.0,52.25298,0.11375532,4.452852,49.481125,8.330017
44333,22099980.0,0.0,21.544708,20.335815,21.864136,22.175354,21.833862,21.411438,11.692139,12.798065,11.699432,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1561.6627,4.9204788e-05,0.0,52.25299,249.99846,21.423315,30.000002,0.089931294,40.00736,252.89645,210.902,0.0,52.25299,0.11375532,4.4523935,49.48114,8.330017
44334,22100040.0,0.0,21.528503,20.299835,21.853546,22.160461,21.82782,21.402863,11.692291,12.291992,11.696167,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1558.3555,4.911719e-05,0.0,52.253006,249.99847,21.432518,30.000002,0.08990913,39.994476,252.89662,210.90201,0.0,52.253006,0.11375532,4.4518127,49.48116,8.330017
44335,22100100.0,0.0,21.512268,20.264557,21.842773,22.14566,21.820557,21.394989,11.692413,12.019592,12.887329,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1555.0714,4.903091e-05,0.0,52.253025,249.9985,21.441246,30.000002,0.089888096,39.982254,252.89679,210.90202,0.89202505,52.253025,0.11375532,4.451304,49.481174,8.330017
44336,22100160.0,0.0,21.496765,20.230042,21.832672,22.13095,21.812653,21.38974,11.692535,11.871246,12.42276,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1551.8772,4.8945963e-05,0.0,52.253036,249.99852,21.45016,30.000002,0.08986661,39.96978,252.89696,210.90202,0.0,52.253036,0.11375532,4.4508266,49.48119,8.330017
44337,22100220.0,0.0,21.481018,20.19629,21.822113,22.116333,21.804443,21.383057,11.692657,11.789825,12.090027,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1548.6935,4.8862283e-05,0.0,52.253056,249.99854,21.45895,30.000002,0.089845404,39.957474,252.89711,210.90204,0.0,52.253056,0.11375532,4.4503665,49.481205,8.330017
44338,22100280.0,0.0,21.465271,20.16333,21.81134,22.101776,21.796051,21.37561,11.6927185,11.745422,11.908386,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1545.517,4.877922e-05,0.0,52.253067,249.99854,21.467772,30.000002,0.08982411,39.945118,252.89728,210.90204,0.0,52.253067,0.11375532,4.4500666,49.48122,8.330017
44339,22100340.0,0.0,21.449585,20.131226,21.800415,22.08731,21.787567,21.367798,11.69278,11.720917,11.808075,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1542.355,4.86966e-05,0.0,52.253086,249.99855,21.476238,30.000002,0.08980367,39.933266,252.89743,210.90205,0.0,52.253086,0.11375534,4.449861,49.481236,8.330017
44340,22100400.0,0.0,21.434052,20.100006,21.78949,22.072937,21.779053,21.359741,11.69281,11.707916,11.754761,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1539.2155,4.861444e-05,0.0,52.253098,249.99858,21.484667,30.000002,0.08978332,39.921467,252.89758,210.90207,0.0,52.253098,0.11375534,4.449689,49.48125,8.330017
44341,22100460.0,0.0,21.415863,20.069305,21.774994,22.05484,21.766785,21.347809,11.689972,11.700531,11.726044,12.799866,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1533.5991,4.8488415e-05,0.0,52.253117,249.99861,21.492577,30.000002,0.08976421,39.910393,252.89774,210.90208,0.0,52.253117,0.11375534,4.4589224,49.481262,8.330017
44342,22100520.0,0.0,21.397552,20.038818,21.760315,22.036865,21.754517,21.335846,11.681519,11.6935425,11.707184,12.79953,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1525.1208,4.8225455e-05,0.0,52.253128,249.99861,21.500854,30.000002,0.089744195,39.898804,252.89789,210.90208,0.0,52.253128,0.11375534,4.4931974,49.481277,8.330017
44343,22100580.0,0.0,21.379303,20.008484,21.745697,22.018982,21.74231,21.323853,11.675171,11.686432,11.693726,12.799469,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1516.9485,4.7902635e-05,0.0,52.253143,249.99864,21.508837,30.000002,0.08972489,39.887627,252.89804,210.9021,0.0,52.253143,0.11375534,4.520883,49.481293,8.330017
44344,22100640.0,0.0,21.361816,19.978333,21.731934,22.00119,21.733154,21.31189,11.672424,12.601776,11.684509,12.799683,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1509.167,4.756801e-05,0.0,52.25316,249.99867,21.516205,30.000002,0.08970708,39.87731,252.89818,210.90213,0.0,52.25316,0.113755345,4.532331,49.481304,8.330017
44345,22100700.0,0.0,21.344238,19.948303,21.718079,21.98352,21.723267,21.299927,11.671631,12.179993,11.6788025,12.799866,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1501.478,4.7237652e-05,0.0,52.25317,249.99869,21.524164,30.000002,0.0896878,39.86617,252.89833,210.90213,0.0,52.25317,0.113755345,4.535094,49.48132,8.330017
44346,22100760.0,0.0,21.327087,19.918457,21.704742,21.966217,21.712616,21.290192,11.671356,11.949463,12.809479,12.799927,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1493.8397,4.690739e-05,0.0,52.25318,249.9987,21.531593,30.000002,0.089669816,39.85577,252.89847,210.90215,0.0,52.25318,0.113755345,4.5359945,49.48133,8.330017
44347,22100820.0,0.0,21.31015,19.888733,21.69159,21.949036,21.701416,21.28128,11.671509,11.823242,12.288788,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1486.3206,4.658125e-05,0.0,52.253193,249.99872,21.539255,30.000002,0.089651264,39.845043,252.8986,210.90215,0.0,52.253193,0.113755345,4.535328,49.481346,8.330017
44348,22100880.0,0.0,21.292938,19.859161,21.67807,21.931915,21.689941,21.27118,11.6718445,11.754272,12.007965,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1478.8685,4.6260346e-05,0.0,52.253212,249.99872,21.546888,30.000002,0.08963276,39.83436,252.89876,210.90215,0.0,52.253212,0.113755345,4.533867,49.481358,8.330017
44349,22100940.0,0.0,21.275604,19.829712,21.664368,21.914917,21.678345,21.260437,11.672272,11.71637,11.853088,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1471.4956,4.5945057e-05,0.0,52.253223,249.99875,21.554222,30.000002,0.08961498,39.824085,252.8989,210.90216,0.0,52.253223,0.113755345,4.5320582,49.481373,8.330017
44350,22101000.0,0.0,21.25824,19.800354,21.650604,21.89801,21.666687,21.24936,11.67276,11.69632,11.770569,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1464.2153,4.56358e-05,0.0,52.253235,249.99876,21.561516,30.000002,0.08959729,39.81388,252.89902,210.90216,0.0,52.253235,0.113755345,4.530023,49.481384,8.330017
44351,22101060.0,0.0,21.240753,19.771149,21.636627,21.88095,21.654907,21.237976,11.673309,11.685699,11.725983,12.800049,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1457.0226,4.5332723e-05,0.0,52.253246,249.99878,21.568604,30.000002,0.0895801,39.803955,252.89915,210.90218,0.0,52.253246,0.113755345,4.527879,49.4814,8.330017
44352,22101120.0,0.0,21.223297,19.742004,21.62268,21.863983,21.643127,21.226532,11.673828,11.680054,11.701599,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1449.9265,4.5035806e-05,0.0,52.253258,249.9988,21.575686,30.000002,0.08956291,39.79404,252.89929,210.90219,0.0,52.253258,0.11375536,4.52571,49.48141,8.330017
44353,22101180.0,0.0,21.205872,19.712982,21.608795,21.847107,21.631409,21.215057,11.674377,11.677338,11.689026,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1442.9358,4.4745124e-05,0.0,52.25327,249.99881,21.582558,30.000002,0.089546226,39.78442,252.89941,210.90219,0.0,52.25327,0.11375536,4.5235114,49.481422,8.330017
44354,22101240.0,0.0,21.188599,19.684021,21.595001,21.830322,21.620148,21.203613,11.674896,12.6936035,11.682068,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1436.0493,4.4460594e-05,10.729672,52.25328,249.99886,21.588966,30.000002,0.08953068,39.775448,252.89955,210.90222,0.0,52.25328,0.113755375,4.5213184,49.481434,8.330017
44355,22101300.0,0.0,21.17212,19.65512,21.582214,21.81366,21.612,21.19217,11.675476,12.460968,11.678986,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1429.3494,4.4182856e-05,0.0,52.253296,249.99886,21.595871,30.000002,0.08951388,39.76578,252.89967,210.90222,0.0,52.253296,0.11375536,4.5190206,49.481445,8.330017
44356,22101360.0,0.0,21.155518,19.626312,21.569305,21.797302,21.60257,21.18103,11.676056,12.103943,11.677551,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1422.7532,4.3911692e-05,0.0,52.253307,249.99887,21.602552,30.000002,0.089497656,39.756428,252.8998,210.90222,0.0,52.253307,0.11375536,4.51667,49.481457,8.330017
44357,22101420.0,0.0,21.139404,19.597565,21.556946,21.781036,21.592255,21.172852,11.676605,11.910034,12.606873,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1416.2933,4.3646683e-05,0.0,52.25332,249.99889,21.608942,30.000002,0.08948211,39.74748,252.89992,210.90224,0.0,52.25332,0.113755375,4.5144353,49.48147,8.330017
44358,22101480.0,0.0,21.123138,19.568878,21.544403,21.764893,21.581482,21.16397,11.677155,11.804321,12.185181,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1409.9338,4.338801e-05,0.0,52.25333,249.99889,21.615576,30.000002,0.089465976,39.738194,252.90004,210.90224,0.0,52.25333,0.113755375,4.512191,49.48148,8.330017
44359,22101540.0,0.0,21.106628,19.540192,21.531525,21.74881,21.570496,21.154144,11.677643,11.74646,11.953644,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1403.6366,4.313473e-05,0.0,52.25334,249.9989,21.621983,30.000002,0.0894504,39.729225,252.90016,210.90225,0.0,52.25334,0.113755375,4.510161,49.48149,8.330017
44360,22101600.0,0.0,21.089996,19.511566,21.518524,21.732819,21.559418,21.14383,11.678101,11.714569,11.82547,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1397.4069,4.288643e-05,0.0,52.253353,249.99892,21.628412,30.000002,0.08943475,39.720222,252.90028,210.90225,0.0,52.253353,0.113755375,4.508299,49.481503,8.330017
44361,22101660.0,0.0,21.073517,19.482971,21.505646,21.717133,21.548492,21.133423,11.678558,11.698029,11.758209,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1391.2698,4.2643158e-05,0.0,52.25336,249.99893,21.634562,30.000002,0.08941978,39.711617,252.90039,210.90227,0.0,52.25336,0.113755375,4.5065,49.48151,8.330017
44362,22101720.0,0.0,21.057037,19.454407,21.492798,21.701538,21.537537,21.122894,11.678986,11.6892395,11.721924,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1385.2207,4.2404994e-05,0.0,52.253372,249.99895,21.640635,30.000002,0.08940499,39.703114,252.90051,210.90227,0.0,52.253372,0.113755375,4.50469,49.48152,8.330017
44363,22101780.0,0.0,21.040558,19.425812,21.47998,21.686005,21.526642,21.112335,11.679443,11.68457,11.702057,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1379.256,4.2171774e-05,0.0,52.253384,249.99896,21.646698,30.000002,0.08939022,39.694622,252.90063,210.90228,0.0,52.253384,0.113755375,4.5029154,49.481533,8.330017
44364,22101840.0,0.0,21.02414,19.397247,21.467194,21.670563,21.515747,21.101746,11.679871,11.682343,11.691895,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1373.3798,4.1943473e-05,0.0,52.253395,249.99898,21.65235,30.000002,0.08937645,39.68671,252.90074,210.9023,0.0,52.253395,0.11375538,4.5011635,49.481544,8.330017
44365,22101900.0,0.0,21.008057,19.368683,21.454865,21.655212,21.50653,21.091156,11.680298,12.869446,11.686554,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1367.6093,4.1720014e-05,0.0,52.253403,249.999,21.658102,30.000002,0.08936243,39.678658,252.90085,210.90231,0.0,52.253403,0.11375538,4.4994364,49.481552,8.330017
44366,22101960.0,0.0,20.992554,19.340088,21.443237,21.640137,21.49887,21.080841,11.680756,12.328796,11.683838,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1361.9966,4.150212e-05,0.0,52.253414,249.99901,21.663942,30.000002,0.08934819,39.670483,252.90096,210.90231,0.0,52.253414,0.11375538,4.4975524,49.481564,8.330017
44367,22102020.0,0.0,20.977661,19.311462,21.432404,21.625153,21.489899,21.07544,11.681213,12.035706,16.131561,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1356.5154,4.128953e-05,0.0,52.253426,249.99902,21.669523,30.000002,0.089334585,39.662666,252.90106,210.90231,0.0,52.253426,0.11375538,4.4956713,49.481575,8.330017
44368,22102080.0,0.0,20.964752,19.282806,21.424133,21.61023,21.480225,21.078796,11.681793,11.875336,15.934662,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1351.3607,4.1084022e-05,0.0,52.25343,249.99904,21.675137,30.000002,0.08932088,39.654808,252.90117,210.90233,12.518033,52.25343,0.11375538,4.4933825,49.481583,8.330017
44369,22102140.0,0.0,20.951965,19.25412,21.416046,21.595398,21.470184,21.083069,11.682404,11.787903,16.354218,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1346.3595,4.088588e-05,0.0,52.253445,249.99904,21.680908,30.000002,0.0893068,39.64673,252.90128,210.90233,14.169385,52.253445,0.11375538,4.4908824,49.48159,8.330017
44370,22102200.0,0.0,20.939484,19.225403,21.408325,21.580658,21.45996,21.088806,11.682953,11.740356,16.783752,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1341.488,4.069364e-05,0.0,52.25345,249.99905,21.686268,30.000002,0.08929372,39.639225,252.90138,210.90234,14.9081335,52.25345,0.11375538,4.488656,49.4816,8.330017
44371,22102260.0,0.0,20.927277,19.196594,21.40097,21.566132,21.449799,21.095428,11.683472,11.714386,17.08728,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1336.7411,4.050696e-05,0.0,52.25346,249.99907,21.691616,30.000002,0.089280665,39.63174,252.90147,210.90234,14.982518,52.25346,0.11375538,4.4866023,49.48161,8.330017
44372,22102320.0,0.0,20.915222,19.167755,21.39386,21.551697,21.439636,21.102722,11.683929,11.7005005,17.212372,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1332.1022,4.03255e-05,0.0,52.253468,249.99907,21.69714,30.000002,0.089267164,39.624004,252.90158,210.90234,14.4599285,52.253468,0.11375538,4.4846826,49.481617,8.330017
44373,22102380.0,0.0,20.903198,19.138824,21.38681,21.537354,21.429443,21.110046,11.684387,11.693146,17.148712,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1327.5552,4.0148912e-05,0.0,52.25348,249.99908,21.702301,30.000002,0.089254566,39.61678,252.90169,210.90236,13.475351,52.25348,0.11375538,4.482893,49.48163,8.330017
44374,22102440.0,0.0,20.891083,19.109802,21.379639,21.523071,21.419281,21.116821,11.684784,11.6892395,16.913239,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1323.0825,3.997688e-05,0.0,52.253487,249.9991,21.707455,30.000002,0.089241974,39.609562,252.90178,210.90236,12.167254,52.253487,0.11375538,4.4812183,49.481636,8.330017
44375,22102500.0,0.0,20.878723,19.080719,21.372192,21.50888,21.409119,21.122498,11.68515,11.687225,16.542114,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1318.6626,3.980894e-05,0.0,52.253498,249.99911,21.712633,30.000002,0.08922931,39.602314,252.90187,210.90237,10.680019,52.253498,0.11375538,4.479681,49.481644,8.330017
44376,22102560.0,0.0,20.866608,19.051514,21.365051,21.494873,21.401947,21.126099,11.685516,12.662933,16.09488,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1314.3297,3.9644972e-05,0.0,52.2535,249.99915,21.717272,30.000002,0.089217976,39.595818,252.90196,210.90239,9.356872,52.2535,0.1137554,4.478244,49.481655,8.330017
44377,22102620.0,0.0,20.854156,19.022217,21.357513,21.480957,21.3945,21.128174,11.685883,12.219025,15.613159,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1310.058,3.948537e-05,0.0,52.253513,249.99915,21.72223,30.000002,0.08920584,39.58888,252.90205,210.90239,8.047497,52.253513,0.1137554,4.476733,49.481663,8.330017
44378,22102680.0,0.0,20.841064,18.992798,21.349274,21.467133,21.385956,21.128662,11.686218,11.976837,15.137695,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1305.7936,3.9329218e-05,0.0,52.25352,249.99916,21.727198,30.000002,0.089193694,39.581924,252.90216,210.90239,6.936557,52.25352,0.1137554,4.475409,49.48167,8.330017
44379,22102740.0,0.0,20.827515,18.963257,21.340424,21.45337,21.376862,21.127655,11.686493,11.845764,14.706207,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1301.5391,3.9176022e-05,0.0,52.253532,249.99916,21.732079,30.000002,0.08918175,39.575092,252.90225,210.9024,6.0966024,52.253532,0.1137554,4.4742694,49.48168,8.330017
44380,22102800.0,0.0,20.81363,18.933563,21.331207,21.439667,21.367432,21.125397,11.686768,11.773041,14.351624,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1297.3091,3.9025836e-05,0.0,52.25354,249.99918,21.73683,30.000002,0.08917013,39.56844,252.90233,210.9024,5.5751376,52.25354,0.1137554,4.473178,49.481686,8.330017
44381,22102860.0,0.0,20.799438,18.903748,21.321625,21.426147,21.358002,21.121674,11.687042,11.733765,14.112671,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1293.1112,3.887877e-05,0.0,52.253544,249.99919,21.741411,30.000002,0.089158915,39.562027,252.90242,210.9024,5.5364623,52.253544,0.1137554,4.4720764,49.481697,8.330017
