,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44382,22102920.0,0.0,20.785095,18.87381,21.31189,21.41272,21.34851,21.117432,11.687317,11.711945,13.994965,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1288.9613,3.8734994e-05,0.0,52.253555,249.99919,21.74616,30.000002,0.089147285,39.555378,252.90251,210.90242,5.774826,52.253555,0.1137554,4.4709373,49.481705,8.330017
44383,22102980.0,0.0,20.77069,18.843689,21.302124,21.399353,21.338959,21.113037,11.687622,11.700775,13.996735,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1284.8771,3.859477e-05,0.0,52.253563,249.9992,21.750631,30.000002,0.08913633,39.549118,252.9026,210.90242,6.294764,52.253563,0.1137554,4.4697194,49.481712,8.330017
44384,22103040.0,0.0,20.756317,18.813416,21.29248,21.386047,21.329437,21.108887,11.687958,11.69458,14.105072,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1280.8705,3.8458424e-05,0.0,52.253567,249.99922,21.75523,30.000002,0.08912507,39.54268,252.90268,210.90242,7.0204573,52.253567,0.1137554,4.468409,49.48172,8.330017
44385,22103100.0,0.0,20.742065,18.782959,21.28299,21.372833,21.319946,21.105286,11.688293,11.691254,14.300293,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1276.9542,3.832615e-05,0.0,52.25358,249.99922,21.759884,30.000002,0.08911367,39.536163,252.90277,210.90242,7.873005,52.25358,0.1137554,4.467021,49.481728,8.330017
44386,22103160.0,0.0,20.728027,18.75235,21.273804,21.359772,21.3107,21.102264,11.68866,11.9583435,14.573364,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1273.1434,3.8198195e-05,45.043343,52.253586,249.99925,21.76381,30.000002,0.08910405,39.530666,252.90285,210.90245,8.848837,52.253586,0.11375541,4.465531,49.481735,8.330017
44387,22103220.0,0.0,20.714935,18.721527,21.26593,21.346802,21.304993,21.10022,11.689087,12.497467,14.890381,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1269.511,3.807524e-05,0.0,52.253593,249.99927,21.767933,30.000002,0.08909394,39.52489,252.90294,210.90245,9.790705,52.253593,0.11375541,4.463861,49.48174,8.330017
44388,22103280.0,0.0,20.701752,18.690521,21.257965,21.333862,21.29776,21.099243,11.689514,12.130829,15.22052,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1265.9915,3.795775e-05,0.0,52.253597,249.99927,21.772282,30.000002,0.08908328,39.518806,252.90302,210.90245,10.634999,52.253597,0.11375541,4.4620194,49.48175,8.330017
44389,22103340.0,0.0,20.688599,18.659302,21.250092,21.321045,21.289642,21.099304,11.689941,11.929199,15.535065,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1262.5642,3.7844937e-05,0.0,52.253605,249.99927,21.776516,30.000002,0.08907289,39.512875,252.90309,210.90245,11.321217,52.253605,0.11375541,4.4603033,49.481754,8.330017
44390,22103400.0,0.0,20.675507,18.627869,21.242401,21.308258,21.281067,21.100342,11.690338,11.815338,15.808136,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1259.2317,3.77366e-05,0.0,52.253616,249.99928,21.780743,30.000002,0.08906253,39.506958,252.90317,210.90247,11.80653,52.253616,0.11375541,4.458674,49.481766,8.330017
44391,22103460.0,0.0,20.662506,18.596191,21.234863,21.295624,21.272339,21.101929,11.690735,11.758301,16.033844,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1256.0007,3.7632795e-05,0.0,52.25362,249.9993,21.784658,30.000002,0.08905292,39.50148,252.90324,210.90247,12.144886,52.25362,0.11375541,4.457076,49.48177,8.330017
44392,22103520.0,0.0,20.649597,18.564331,21.227509,21.28305,21.263458,21.104156,11.691162,11.727539,16.19342,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1252.8689,3.753357e-05,0.0,52.253628,249.9993,21.788641,30.000002,0.08904315,39.4959,252.90332,210.90248,12.237697,52.253628,0.11375541,4.455468,49.481777,8.330017
44393,22103580.0,0.0,20.636719,18.532196,21.220276,21.270569,21.254547,21.10675,11.691559,11.710693,16.278992,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1249.833,3.7438866e-05,0.0,52.253635,249.99931,21.792608,30.000002,0.08903341,39.49035,252.9034,210.90248,12.12296,52.253635,0.11375541,4.4538713,49.48178,8.330017
44394,22103640.0,0.0,20.62387,18.499847,21.213104,21.258148,21.245636,21.109467,11.691925,11.701935,16.290527,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1246.8896,3.734865e-05,0.0,52.25364,249.99931,21.796537,30.000002,0.08902377,39.484848,252.90347,210.90248,11.828455,52.25364,0.11375541,4.4522843,49.481792,8.330017
44395,22103700.0,0.0,20.610962,18.467224,21.205933,21.245758,21.236725,21.112091,11.692322,11.697449,16.232697,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1244.035,3.7262897e-05,0.0,52.253647,249.99933,21.800285,30.000002,0.08901457,39.4796,252.90355,210.9025,11.390527,52.253647,0.11375541,4.4507103,49.481796,8.330017
44396,22103760.0,0.0,20.5979,18.434326,21.19867,21.233551,21.227997,21.113953,11.6927185,11.695374,16.125702,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1241.2689,3.718207e-05,0.0,52.25365,249.99934,21.80379,30.000002,0.08900597,39.474697,252.90363,210.90251,10.986612,52.25365,0.11375542,4.4491887,49.481804,8.330017
44397,22103820.0,0.0,20.58496,18.401184,21.19162,21.221375,21.220612,21.115387,11.693054,12.913788,15.988647,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1238.5857,3.7105143e-05,0.0,52.25366,249.99936,21.807537,30.000002,0.08899676,39.469448,252.90369,210.90251,10.513759,52.25366,0.11375542,4.447747,49.481808,8.330017
44398,22103880.0,0.0,20.572327,18.367737,21.18509,21.209259,21.214996,21.116394,11.693481,12.360901,15.834747,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1236.0306,3.703252e-05,0.0,52.253662,249.99936,21.81125,30.000002,0.08898764,39.46425,252.90376,210.90251,10.052852,52.253662,0.11375542,4.446124,49.481815,8.330017
44399,22103940.0,0.0,20.559235,18.334015,21.17804,21.197235,21.208008,21.116913,11.693878,12.058807,15.673798,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1233.5383,3.6964822e-05,0.0,52.25367,249.99936,21.814964,30.000002,0.088978514,39.45905,252.90382,210.90251,9.636844,52.25367,0.11375542,4.444426,49.48182,8.330017
44400,22104000.0,0.0,20.545837,18.300018,21.170654,21.185242,21.200256,21.116882,11.694244,11.893677,15.519592,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1231.0977,3.6901085e-05,0.0,52.253677,249.99937,21.818516,30.000002,0.08896978,39.45408,252.9039,210.90251,9.296572,52.253677,0.11375542,4.4429336,49.481827,8.330017
44401,22104060.0,0.0,20.532166,18.265808,21.162964,21.17337,21.19226,21.115997,11.694611,11.802826,15.398315,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1228.7085,3.6841095e-05,0.0,52.25368,249.99939,21.82203,30.000002,0.08896115,39.449158,252.90396,210.90253,9.172988,52.25368,0.11375542,4.441553,49.481834,8.330017
44402,22104120.0,0.0,20.518372,18.231537,21.155182,21.16153,21.184052,21.114807,11.694885,11.752594,15.313843,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1226.3573,3.6783866e-05,0.0,52.25369,249.99939,21.825577,30.000002,0.08895243,39.44419,252.90404,210.90253,9.127485,52.25369,0.11375542,4.4404283,49.48184,8.330017
44403,22104180.0,0.0,20.504517,18.197235,21.147308,21.14978,21.17572,21.113434,11.695099,11.7258,15.268768,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1224.0414,3.672872e-05,0.0,52.253693,249.9994,21.828997,30.000002,0.088944025,39.439404,252.9041,210.90253,9.189547,52.253693,0.11375542,4.4395676,49.481846,8.330017
44404,22104240.0,0.0,20.490631,18.162842,21.139435,21.138062,21.167389,21.111969,11.695282,11.7118225,15.26355,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1221.7643,3.6675578e-05,0.0,52.2537,249.9994,21.83234,30.000002,0.08893579,39.434723,252.90416,210.90254,9.349074,52.2537,0.11375542,4.4388247,49.48185,8.330017
44405,22104300.0,0.0,20.476776,18.128418,21.131622,21.126434,21.159027,21.110565,11.695465,11.703796,15.294006,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1219.5266,3.6624362e-05,0.0,52.253704,249.9994,21.835932,30.000002,0.08892696,39.429695,252.90422,210.90253,9.578749,52.253704,0.11375542,4.438119,49.481857,8.330017
44406,22104360.0,0.0,20.462982,18.093933,21.12384,21.114868,21.150818,21.1091,11.695618,11.700012,15.365143,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1217.3354,3.657511e-05,0.0,52.25371,249.99942,21.838905,30.000002,0.088919654,39.42553,252.90428,210.90254,9.93898,52.25371,0.11375542,4.4374323,49.48186,8.330017
44407,22104420.0,0.0,20.449219,18.059387,21.11618,21.103394,21.142609,21.10791,11.695801,11.698059,15.465485,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1215.1902,3.6527836e-05,0.0,52.253716,249.99944,21.842007,30.000002,0.088912025,39.421192,252.90436,210.90256,10.3002,52.253716,0.11375542,4.436739,49.48187,8.330017
44408,22104480.0,0.0,20.436066,18.02478,21.109283,21.09195,21.136932,21.107086,11.695984,12.70813,15.583496,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1213.1321,3.6482623e-05,0.0,52.253723,249.99945,21.84517,30.000002,0.08890424,39.416763,252.9044,210.90256,10.65828,52.253723,0.11375542,4.436032,49.481873,8.330017
44409,22104540.0,0.0,20.423096,17.990143,21.102661,21.080597,21.131317,21.106659,11.6961975,12.246796,15.70816,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1211.161,3.6440284e-05,0.0,52.25373,249.99945,21.848366,30.000002,0.08889637,39.41229,252.90446,210.90256,10.983711,52.25373,0.11375542,4.4351244,49.481876,8.330017
44410,22104600.0,0.0,20.410736,17.955475,21.096802,21.072174,21.124573,21.106628,11.696411,11.99707,15.828613,14.735352,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1209.2683,3.6400153e-05,0.0,52.253735,249.99947,21.851377,30.000002,0.088888966,39.408073,252.90453,210.90257,11.252609,52.253735,0.11375542,20.818428,49.481884,8.330017
44411,22104660.0,0.0,20.401947,17.920715,21.09555,21.074219,21.11731,21.10675,11.696747,11.861511,15.943268,15.691315,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1207.7802,3.6364756e-05,0.0,52.253742,249.99947,21.854445,30.000002,0.0888814,39.403778,252.90459,210.90257,11.518722,52.253742,0.11375542,22.875408,49.481888,8.330017
44412,22104720.0,0.0,20.394684,17.885956,21.096252,21.080658,21.109741,21.107239,11.697296,11.786713,16.041718,16.43869,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1206.5941,3.6336707e-05,0.0,52.253746,249.99948,21.857449,30.000002,0.08887401,39.39957,252.90465,210.90257,11.680209,52.253746,0.113755435,23.754063,49.48189,8.330017
44413,22104780.0,0.0,20.38852,17.851135,21.098389,21.09021,21.10199,21.107971,11.697845,11.746338,16.11676,16.89679,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1205.6383,3.6314956e-05,0.0,52.253746,249.99948,21.860447,30.000002,0.08886663,39.395374,252.90471,210.90257,11.75666,52.253746,0.113755435,23.114851,49.4819,8.330017
44414,22104840.0,0.0,20.382874,17.816254,21.101227,21.101196,21.094177,21.108917,11.698303,11.724548,16.164093,17.040436,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1204.8329,3.629816e-05,0.0,52.253754,249.99948,21.863466,30.000002,0.08885919,39.391144,252.90475,210.90257,11.749193,52.253754,0.113755435,21.239096,49.481903,8.330017
44415,22104900.0,0.0,20.377228,17.781372,21.104034,21.112,21.086334,21.109985,11.698669,11.712769,16.182037,16.890503,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1204.0997,3.6284902e-05,0.0,52.253757,249.9995,21.866217,30.000002,0.08885242,39.387295,252.90482,210.90259,11.665357,52.253757,0.113755435,18.544552,49.481907,8.330017
44416,22104960.0,0.0,20.370667,17.74643,21.105713,21.120148,21.078644,21.110748,11.698883,11.838501,16.182373,16.545593,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1203.3275,3.6273475e-05,100.0,52.253765,249.9995,21.869081,30.000002,0.088845365,39.383286,252.90488,210.90259,11.612546,52.253765,0.113755435,16.069632,49.481915,8.330017
44417,22105020.0,0.0,20.366089,17.711456,21.109894,21.125977,21.08432,21.11145,11.699066,15.666077,16.164337,16.071655,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1202.7197,3.62634e-05,9.6088085,52.25377,249.99951,21.87183,30.000002,0.08883859,39.37944,252.90492,210.90259,11.487356,52.25377,0.113755435,13.477776,49.48192,8.330017
44418,22105080.0,0.0,20.360779,17.676453,21.11319,21.12909,21.09024,21.112091,11.69928,15.708527,16.130493,15.545288,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1202.1505,3.6256657e-05,11.068209,52.25377,249.99951,21.874622,30.000002,0.08883171,39.37553,252.90498,210.9026,11.337391,52.25377,0.113755435,11.29403,49.481922,8.330017
44419,22105140.0,0.0,20.354553,17.641418,21.115326,21.129395,21.096619,21.11258,11.699402,15.862091,16.08487,15.042389,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1201.5153,3.6250716e-05,11.382524,52.253777,249.99953,21.877369,30.000002,0.088824935,39.371685,252.90503,210.9026,11.177093,52.253777,0.113755435,9.75986,49.48193,8.330017
44420,22105200.0,0.0,20.347534,17.606354,21.116425,21.127258,21.103363,21.112915,11.699432,15.93335,16.032135,14.625488,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1200.7981,3.624437e-05,10.985877,52.253784,249.99953,21.88,30.000002,0.08881845,39.368,252.90508,210.9026,11.020842,52.253784,0.113755435,8.988298,49.48193,8.330017
44421,22105260.0,0.0,20.339325,17.571259,21.116058,21.122284,21.10962,21.112793,11.699402,15.877228,15.988159,14.373108,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1199.9612,3.623708e-05,10.269066,52.253788,249.99953,21.882708,30.000002,0.08881178,39.36421,252.90514,210.9026,10.975027,52.253788,0.113755435,9.527157,49.481937,8.330017
44422,22105320.0,0.0,20.330688,17.536133,21.115143,21.116547,21.115387,21.112518,11.69931,15.686523,15.95343,14.291534,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1199.0497,3.622849e-05,9.207749,52.253788,249.99954,21.885391,30.000002,0.08880516,39.36045,252.90518,210.9026,10.9307,52.253788,0.113755435,10.490162,49.48194,8.330017
44423,22105380.0,0.0,20.321838,17.501007,21.113953,21.11087,21.12024,21.112152,11.699249,15.382874,15.929474,14.362335,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1198.108,3.6219324e-05,7.9846234,52.253796,249.99954,21.88797,30.000002,0.0887988,39.356842,252.90523,210.90262,10.919551,52.253796,0.113755435,11.879368,49.481945,8.330017
44424,22105440.0,0.0,20.312988,17.46582,21.112732,21.105988,21.12387,21.111755,11.699219,14.998047,15.917175,14.556793,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1197.1655,3.62102e-05,6.7182517,52.2538,249.99956,21.890503,30.000002,0.088792555,39.353294,252.90529,210.90262,10.940798,52.2538,0.113755435,13.468599,49.48195,8.330017
44425,22105500.0,0.0,20.3042,17.430634,21.111664,21.102417,21.126099,21.111328,11.699249,14.570557,15.916595,14.834412,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1196.2461,3.620165e-05,5.5219464,52.253807,249.99956,21.892986,30.000002,0.08878642,39.34982,252.90533,210.90262,10.990054,52.253807,0.113755435,15.027787,49.481956,8.330017
44426,22105560.0,0.0,20.29535,17.395447,21.110443,21.099976,21.12619,21.110687,11.69931,14.163879,15.935486,15.163147,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1195.3385,3.6193935e-05,4.6945577,52.253807,249.99957,21.895367,30.000002,0.08878056,39.346485,252.90538,210.90263,11.136287,52.253807,0.113755435,16.59266,49.481956,8.330017
44427,22105620.0,0.0,20.286774,17.36023,21.10965,21.099365,21.12497,21.110107,11.699371,13.806915,15.9687195,15.490906,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1194.4719,3.6187088e-05,4.056036,52.25381,249.99957,21.897764,30.000002,0.08877464,39.343132,252.90543,210.90263,11.275996,52.25381,0.113755435,17.6798,49.48196,8.330017
44428,22105680.0,0.0,20.278534,17.324982,21.109283,21.100342,21.12268,21.10968,11.699463,13.5251465,16.01184,15.7724,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1193.6626,3.6181573e-05,3.7067916,52.25382,249.99957,21.900274,30.000002,0.08876845,39.33962,252.90547,210.90263,11.421495,52.25382,0.113755435,18.294495,49.481968,8.330017
44429,22105740.0,0.0,20.2706,17.289734,21.109283,21.10257,21.119598,21.109406,11.699585,13.335754,16.060272,15.977234,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1192.9114,3.6177593e-05,3.6504264,52.25382,249.99959,21.902647,30.000002,0.088762596,39.336292,252.90552,210.90263,11.560723,52.25382,0.113755435,18.42461,49.48197,8.330017
44430,22105800.0,0.0,20.262878,17.254456,21.109558,21.10556,21.11612,21.109283,11.699738,13.244995,16.109528,16.0914,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1192.2106,3.6175094e-05,3.860145,52.253826,249.99959,21.904816,30.000002,0.08875724,39.333256,252.90556,210.90265,11.682979,52.253826,0.11375545,18.130104,49.48197,8.330017
44431,22105860.0,0.0,20.254974,17.219208,21.10962,21.108307,21.112183,21.10913,11.699829,13.262482,16.164032,16.133026,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1191.5236,3.617386e-05,4.3876796,52.25383,249.99959,21.907211,30.000002,0.08875132,39.329903,252.90561,210.90265,11.847739,52.25383,0.113755435,17.826206,49.48198,8.330017
44432,22105920.0,0.0,20.247131,17.18393,21.109772,21.111023,21.108551,21.10913,11.699921,13.374176,16.21643,16.104156,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1190.853,3.6173362e-05,5.0610733,52.25383,249.9996,21.909534,30.000002,0.08874559,39.32665,252.90565,210.90265,11.964694,52.25383,0.11375545,17.164701,49.481983,8.330017
44433,22105980.0,0.0,20.239319,17.14862,21.109985,21.113403,21.105438,21.109314,11.699982,13.562012,16.262573,16.014984,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1190.2018,3.617362e-05,5.835631,52.253838,249.9996,21.911768,30.000002,0.08874007,39.323524,252.9057,210.90265,12.04723,52.253838,0.11375545,16.41004,49.481983,8.330017
44434,22106040.0,0.0,20.231537,17.113342,21.110199,21.115173,21.103119,21.109589,11.700073,13.804108,16.299255,15.884308,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1189.5662,3.617464e-05,6.6408143,52.25384,249.9996,21.913954,30.000002,0.08873468,39.320465,252.90573,210.90265,12.093246,52.25384,0.11375545,15.659146,49.481987,8.330017
44435,22106100.0,0.0,20.223663,17.078033,21.110321,21.11618,21.101654,21.109985,11.700134,14.072693,16.324097,15.736267,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1188.9386,3.6176265e-05,7.398472,52.25384,249.99962,21.91613,30.000002,0.08872931,39.317417,252.90578,210.90265,12.101832,52.25384,0.11375545,15.018365,49.481995,8.330017
44436,22106160.0,0.0,20.215454,17.042755,21.110016,21.1156,21.101074,21.11023,11.700165,14.348541,16.344543,15.616638,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1188.2906,3.617827e-05,8.085658,52.25385,249.99962,21.918203,30.000002,0.08872419,39.314514,252.90582,210.90266,12.147302,52.25385,0.11375545,14.967071,49.482,8.330017
44437,22106220.0,0.0,20.207275,17.007446,21.10971,21.114532,21.10138,21.110504,11.700165,14.605286,16.357391,15.535858,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1187.639,3.6180318e-05,8.611958,52.25385,249.99963,21.920261,30.000002,0.08871911,39.311634,252.90585,210.90266,12.144749,52.25385,0.11375545,14.951594,49.482,8.330017
44438,22106280.0,0.0,20.199127,16.972168,21.109497,21.11316,21.102478,21.11081,11.700195,14.820465,16.361877,15.495819,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1187.0006,3.6182715e-05,8.9541025,52.253853,249.99963,21.922512,30.000002,0.08871354,39.308483,252.9059,210.90266,12.1194935,52.253853,0.11375545,15.11783,49.482002,8.330017
44439,22106340.0,0.0,20.191132,16.93689,21.109436,21.111755,21.104218,21.111115,11.700226,14.980774,16.35849,15.495056,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1186.3834,3.6185655e-05,9.10412,52.25386,249.99963,21.924635,30.000002,0.088708304,39.30551,252.90594,210.90266,12.077017,52.25386,0.11375545,15.412962,49.482006,8.330017
44440,22106400.0,0.0,20.183258,16.90158,21.109528,21.110382,21.106415,21.11139,11.700287,15.08017,16.34787,15.530151,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1185.793,3.6189245e-05,9.064779,52.25386,249.99965,21.926413,30.000002,0.088703915,39.303024,252.90598,210.90266,12.020767,52.25386,0.11375545,15.798676,49.48201,8.330017
44441,22106460.0,0.0,20.175201,16.866333,21.109406,21.108734,21.108551,21.11139,11.700348,15.122803,16.34024,15.611328,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1185.2014,3.6193425e-05,8.941702,52.25387,249.99965,21.928461,30.000002,0.08869885,39.300156,252.90602,210.90268,12.031654,52.25387,0.11375545,16.523232,49.482014,8.330017
44442,22106520.0,0.0,20.167297,16.831055,21.109497,21.107605,21.110687,21.111359,11.700378,15.108704,16.334076,15.71875,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1184.6263,3.619796e-05,8.662816,52.25387,249.99965,21.93049,30.000002,0.088693835,39.297314,252.90605,210.90268,12.023009,52.25387,0.11375545,17.06424,49.482018,8.330017
44443,22106580.0,0.0,20.159576,16.795807,21.109833,21.107056,21.11267,21.111298,11.700439,15.042877,16.329285,15.834625,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1184.079,3.6203048e-05,8.284406,52.253872,249.99965,21.9324,30.000002,0.08868911,39.294643,252.9061,210.90268,12.01729,52.253872,0.11375545,17.514437,49.48202,8.330017
44444,22106640.0,0.0,16.76416,16.76056,21.11029,21.107117,21.11435,21.111237,11.618744,14.881744,16.275024,15.902008,0.0,0.032076795,0.032076795,0.049571373,250.0,11.700012,0.0,0.0,0.0,897.14557,3.5121262e-05,6.7282715,52.261074,250.01805,50.000034,96.000084,3.7461336e-07,-4.8561986e-05,252.8998,210.89447,10.970461,52.261074,0.11372489,16.038246,49.48941,8.330017
44445,22106700.0,0.0,16.727386,16.725342,21.11029,21.106903,21.115051,21.110687,11.451935,14.59256,16.129456,15.832275,0.0,0.03207923,0.03207923,0.04957566,250.0,11.700012,0.0,0.0,0.0,793.37964,3.107127e-05,7.5376415,52.263332,250.00381,50.000008,96.00001,3.7467444e-07,-4.3930877e-06,252.9,210.89255,12.180706,52.263332,0.113734104,18.266705,49.4916,8.330017
44446,22106760.0,0.0,16.69223,16.690125,21.109833,21.106537,21.114838,21.109894,11.492706,14.530243,16.206879,15.993927,0.0,0.032081142,0.032081142,0.049579117,250.0,11.700012,0.0,0.0,0.0,752.51404,2.8870487e-05,7.8022876,52.26497,249.9957,50.0,96.0,3.7472236e-07,5.468602e-11,252.90077,210.89262,12.773209,52.26497,0.11374139,19.627224,49.49322,8.330017
44447,22106820.0,0.0,16.657013,16.654938,21.109833,21.107117,21.114532,21.109436,11.570099,14.516144,16.326843,16.173706,0.0,0.032082498,0.032082498,0.049581546,250.0,11.700012,0.0,0.0,0.0,732.5646,2.7828608e-05,7.5772414,52.266045,249.99205,50.0,96.0,3.747562e-07,-3.41788e-13,252.90175,210.89372,12.860046,52.266045,0.113746546,19.649748,49.49427,8.330017
44448,22106880.0,0.0,16.621857,16.619781,21.11026,21.108429,21.114197,21.109344,11.62912,14.493744,16.426422,16.28714,0.0,0.032083426,0.032083426,0.049583193,250.0,11.700012,0.0,0.0,0.0,722.19574,2.736283e-05,7.308384,52.266712,249.99109,50.0,96.0,3.747793e-07,8.12379e-15,252.90271,210.89525,12.835643,52.266712,0.113750055,19.261852,49.494915,8.330017
44449,22106940.0,0.0,16.5867,16.584625,21.110931,21.110107,21.113739,21.109528,11.66449,14.461182,16.496094,16.325989,0.0,0.032084044,0.032084044,0.049584277,250.0,11.700012,0.0,0.0,0.0,716.3967,2.7170165e-05,7.113633,52.267105,249.99161,50.0,96.0,3.747945e-07,-1.2989151e-16,252.90356,210.89684,12.798715,52.267105,0.113752365,18.729092,49.49529,8.330017
44450,22107000.0,0.0,16.551575,16.5495,21.111603,21.111786,21.11319,21.109894,11.683258,14.429291,16.539337,16.30307,0.0,0.032084443,0.032084443,0.049584977,250.0,11.700012,0.0,0.0,0.0,712.4902,2.7089633e-05,7.0132837,52.267326,249.99275,50.0,96.0,3.7480436e-07,-1.2556144e-18,252.90428,210.89827,12.760571,52.267326,0.11375387,18.153202,49.495495,8.330017
44451,22107060.0,0.0,16.51648,16.514404,21.111816,21.112549,21.112305,21.110168,11.691925,14.418152,16.566559,16.255554,0.0,0.03208468,0.03208468,0.049585387,250.0,11.700012,0.0,0.0,0.0,709.49176,2.7062779e-05,7.0774803,52.267426,249.9941,50.0,96.0,3.7481018e-07,7.695104e-21,252.90483,210.89946,12.771489,52.267426,0.11375475,17.932371,49.495586,8.330017
44452,22107120.0,0.0,16.481415,16.47934,21.111877,21.113068,21.11142,21.110504,11.696625,14.424622,16.582672,16.199646,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,706.77875,2.7052918e-05,7.170341,52.26748,249.99536,50.0,96.0,3.74814e-07,-5.3997226e-23,252.90527,210.90044,12.745507,52.26748,0.11375534,17.617231,49.495632,8.330017
44453,22107180.0,0.0,16.44638,16.444305,21.111847,21.113281,21.110596,21.11084,11.699005,14.449402,16.58725,16.14154,0.0,0.03208493,0.03208493,0.04958581,250.0,11.700012,0.0,0.0,0.0,704.2067,2.7051588e-05,7.3069344,52.267498,249.99648,50.0,96.0,3.748163e-07,3.558404e-23,252.90561,210.9012,12.7029,52.267498,0.11375568,17.386438,49.49564,8.330017
44454,22107240.0,0.0,16.411377,16.409302,21.111725,21.11319,21.109924,21.111176,11.700073,14.489563,16.581879,16.088623,0.0,0.032084987,0.032084987,0.049585897,250.0,11.700012,0.0,0.0,0.0,701.7014,2.7054368e-05,7.469999,52.26749,249.9974,50.0,96.0,3.7481757e-07,6.5721962e-24,252.90585,210.90178,12.645541,52.26749,0.11375587,17.241531,49.495636,8.330017
44455,22107300.0,0.0,16.376404,16.374329,21.111511,21.112854,21.109375,21.111511,11.700287,14.542511,16.567657,16.045288,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,699.2267,2.7059123e-05,7.6478443,52.267475,249.99814,50.0,96.0,3.7481803e-07,-4.0309674e-26,252.90602,210.90219,12.575725,52.267475,0.11375594,17.185759,49.495613,8.330017
44456,22107360.0,0.0,16.341461,16.339386,21.1109,21.111725,21.108856,21.111542,11.700317,14.608124,16.55484,16.038116,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,696.7366,2.7063086e-05,7.869832,52.267456,249.99869,50.0,96.0,3.748182e-07,-2.028257e-28,252.90614,210.90248,12.5661955,52.267456,0.11375597,17.533068,49.495594,8.330017
44457,22107420.0,0.0,16.30655,16.304474,21.110382,21.110687,21.108612,21.111542,11.700287,14.678345,16.542694,16.061523,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,694.2248,2.7065864e-05,8.056274,52.267433,249.9991,50.0,96.0,3.7481817e-07,-9.629638e-31,252.90622,210.9027,12.540128,52.267433,0.11375596,17.816357,49.495575,8.330017
44458,22107480.0,0.0,16.271667,16.269623,21.109985,21.109833,21.108582,21.111511,11.700165,14.746246,16.53186,16.105621,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,691.6879,2.7067237e-05,8.20864,52.26742,249.9994,50.0,96.0,3.7481806e-07,4.1513582e-33,252.90628,210.90283,12.520066,52.26742,0.11375594,18.12262,49.495556,8.330017
44459,22107540.0,0.0,16.236847,16.234802,21.109741,21.109283,21.108765,21.11145,11.700043,14.805542,16.523163,16.160278,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,689.1241,2.7067072e-05,8.317267,52.26741,249.9996,50.0,96.0,3.7481792e-07,-4.268223e-33,252.90631,210.90292,12.508196,52.26741,0.11375592,18.401161,49.495544,8.330017
44460,22107600.0,0.0,16.202057,16.200012,21.10971,21.109009,21.10913,21.11139,11.699921,14.853027,16.516937,16.218658,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,686.53235,2.70653e-05,8.379081,52.267395,249.99976,50.0,96.0,3.7481777e-07,1.7701014e-34,252.90634,210.90298,12.504684,52.267395,0.113755904,18.627748,49.495537,8.330017
44461,22107660.0,0.0,16.167114,16.16504,21.108856,21.10788,21.108704,21.110321,11.699799,14.921265,16.551025,16.316437,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,683.90607,2.7062064e-05,8.698835,52.26739,249.99985,50.0,96.0,3.7481766e-07,-1.4508736e-37,252.90634,210.90303,12.822909,52.26739,0.11375588,19.433329,49.495525,8.330017
44462,22107720.0,0.0,16.131775,16.1297,21.108368,21.107452,21.108551,21.109497,11.699768,14.992004,16.61023,16.424957,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,681.2622,2.7058983e-05,8.871244,52.267384,249.99991,50.0,96.0,3.7481757e-07,-5.99756e-40,252.90636,210.90305,13.053592,52.267384,0.11375587,19.833227,49.495525,8.330017
44463,22107780.0,0.0,16.09613,16.093994,21.108154,21.107452,21.108612,21.108826,11.699799,15.057434,16.680054,16.52359,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,678.6122,2.7056778e-05,9.009029,52.26738,249.99994,50.0,96.0,3.7481746e-07,-1.78525e-40,252.90636,210.90306,13.284861,52.26738,0.11375586,20.121168,49.495518,8.330017
44464,22107840.0,0.0,16.06012,16.057953,21.108276,21.10788,21.108856,21.108398,11.69986,15.114838,16.757538,16.606781,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,675.9584,2.7055688e-05,9.106665,52.26738,249.99997,50.0,96.0,3.748174e-07,7e-43,252.90636,210.90306,13.507297,52.26738,0.113755845,20.273788,49.495514,8.330017
44465,22107900.0,0.0,16.023773,16.021606,21.108673,21.108643,21.109253,21.108215,11.699982,15.158691,16.835358,16.663666,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,673.3043,2.7055878e-05,9.155586,52.267372,249.99998,50.0,96.0,3.7481735e-07,-8.41e-43,252.90636,210.90308,13.7005625,52.267372,0.113755845,20.279753,49.495514,8.330017
44466,22107960.0,0.0,15.987152,15.984955,21.109009,21.109192,21.10962,21.108185,11.700073,15.192902,16.91391,16.7052,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,670.6501,2.705732e-05,9.213074,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.897514,52.267372,0.11375583,20.391474,49.495514,8.330017
44467,22108020.0,0.0,15.950256,15.948059,21.109467,21.109894,21.110046,21.108368,11.700165,15.2161255,16.985687,16.730011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,667.9918,2.7059545e-05,9.2126,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.036282,52.267372,0.11375583,20.3115,49.495514,8.330017
44468,22108080.0,0.0,15.913086,15.910889,21.110046,21.110657,21.110535,21.108734,11.700226,15.225708,17.044312,16.733429,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,665.3316,2.7062712e-05,9.176901,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.122081,52.267372,0.11375583,20.162144,49.495514,8.330017
44469,22108140.0,0.0,15.875732,15.873505,21.110626,21.111359,21.111023,21.109253,11.700317,15.222382,17.086548,16.718445,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,662.66846,2.7066673e-05,9.112593,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.153489,52.267372,0.11375582,19.970074,49.495514,8.330017
44470,22108200.0,0.0,15.838135,15.835907,21.111206,21.111969,21.11148,21.109894,11.700378,15.207062,17.111023,16.68808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.0021,2.7071335e-05,9.025154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.131868,52.267372,0.11375582,19.756187,49.495514,8.330017
44471,22108260.0,0.0,15.8003845,15.798157,21.110199,21.110474,21.110474,21.109283,11.700439,15.235382,17.165985,16.717194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.3316,2.7076576e-05,9.376063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.490123,52.267372,0.11375582,20.598606,49.495514,8.330017
44472,22108320.0,0.0,15.762482,15.760223,21.109344,21.109344,21.10965,21.108887,11.70047,15.289429,17.232544,16.785797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.6569,2.7082273e-05,9.594289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.687135,52.267372,0.11375582,21.021688,49.495514,8.330017
44473,22108380.0,0.0,15.724426,15.722168,21.108734,21.108551,21.109009,21.108673,11.7005005,15.353424,17.300354,16.864655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.977,2.7088214e-05,9.810703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.863131,52.267372,0.11375582,21.420311,49.495514,8.330017
44474,22108440.0,0.0,15.686279,15.684021,21.108429,21.108185,21.108612,21.108673,11.700531,15.424133,17.364655,16.946198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.2921,2.7094438e-05,10.013695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.006346,52.267372,0.11375582,21.73563,49.495514,8.330017
44475,22108500.0,0.0,15.648041,15.645752,21.10846,21.108215,21.108429,21.108856,11.700562,15.495697,17.421295,17.02118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.60236,2.7100841e-05,10.189872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.11012,52.267372,0.11375582,21.946379,49.495514,8.330017
44476,22108560.0,0.0,15.609711,15.607452,21.108368,21.108124,21.108215,21.108948,11.700562,15.576019,17.477173,17.101532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.9075,2.710733e-05,10.435738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2596655,52.267372,0.11375582,22.334505,49.495514,8.330017
44477,22108620.0,0.0,15.57135,15.569092,21.10852,21.108368,21.108215,21.109161,11.700562,15.653381,17.526001,17.173492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.20746,2.7113763e-05,10.604036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.339769,52.267372,0.11375582,22.486973,49.495514,8.330017
44478,22108680.0,0.0,15.5329895,15.530701,21.108948,21.108917,21.10846,21.109558,11.700562,15.720306,17.562897,17.225555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5021,2.7120059e-05,10.721194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.378176,52.267372,0.11375582,22.520628,49.495514,8.330017
44479,22108740.0,0.0,15.494598,15.49234,21.109528,21.10971,21.108917,21.110016,11.700531,15.772949,17.586334,17.254578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.7916,2.7126147e-05,10.782812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.375198,52.267372,0.11375582,22.441902,49.495514,8.330017
44480,22108800.0,0.0,15.456238,15.4539795,21.11023,21.110565,21.109528,21.110535,11.700531,15.807587,17.595459,17.259827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.0762,2.7131928e-05,10.788732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.335439,52.267372,0.11375582,22.280739,49.495514,8.330017
44481,22108860.0,0.0,15.417938,15.41568,21.110504,21.110779,21.109894,21.110748,11.7005005,15.834015,17.600647,17.262726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.35565,2.7137286e-05,10.849447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.358641,52.267372,0.11375582,22.384521,49.495514,8.330017
44482,22108920.0,0.0,15.3797,15.377441,21.110779,21.110992,21.11029,21.110992,11.70047,15.8508,17.601135,17.263153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.6317,2.7142258e-05,10.837736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.332641,52.267372,0.11375582,22.332052,49.495514,8.330017
44483,22108980.0,0.0,15.341553,15.339294,21.111053,21.111206,21.110718,21.111206,11.700409,15.855499,17.59607,17.25821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9037,2.7146667e-05,10.796886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.296089,52.267372,0.11375582,22.275274,49.495514,8.330017
44484,22109040.0,0.0,15.303528,15.30127,21.111298,21.111359,21.111145,21.11139,11.7005005,15.849121,17.586426,17.24945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.4504,2.7152922e-05,10.733266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.252868,52.267372,0.11375582,22.215935,49.495514,8.330017
44485,22109100.0,0.0,15.265625,15.263367,21.111511,21.11148,21.111542,21.111542,11.700928,15.831482,17.572754,17.238007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.48505,2.7166789e-05,10.650369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2057905,52.267372,0.11375582,22.161758,49.495514,8.330017
44486,22109160.0,0.0,15.227875,15.225647,21.111237,21.110962,21.111511,21.111359,11.701691,15.8211975,17.568909,17.24762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.65076,2.7191321e-05,10.67503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.254519,52.267372,0.11375582,22.433674,49.495514,8.330017
44487,22109220.0,0.0,15.190308,15.18811,21.110992,21.110535,21.11145,21.111176,11.702423,15.813538,17.57016,17.269226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.94617,2.7223348e-05,10.66262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.276435,52.267372,0.11375582,22.578367,49.495514,8.330017
44488,22109280.0,0.0,15.152985,15.150757,21.110779,21.11023,21.111359,21.110992,11.702911,15.8081665,17.575684,17.296844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.3183,2.7259459e-05,10.658335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.306924,52.267372,0.11375582,22.716621,49.495514,8.330017
44489,22109340.0,0.0,15.115845,15.113647,21.110626,21.110077,21.111267,21.11084,11.703186,15.805328,17.584503,17.325562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.72375,2.7297034e-05,10.661754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.342328,52.267372,0.11375582,22.82767,49.495514,8.330017
44490,22109400.0,0.0,15.0789795,15.076782,21.110565,21.110077,21.111176,21.110718,11.703308,15.805023,17.595795,17.352356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.14777,2.7335172e-05,10.671942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.379967,52.267372,0.11375582,22.903814,49.495514,8.330017
44491,22109460.0,0.0,15.042389,15.040192,21.11023,21.10971,21.110779,21.110413,11.703308,15.819489,17.619019,17.393097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.57837,2.7373064e-05,10.789723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.503109,52.267372,0.11375582,23.227262,49.495514,8.330017
44492,22109520.0,0.0,15.0061035,15.003906,21.110046,21.10965,21.110474,21.110199,11.703247,15.843567,17.648102,17.434113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.00336,2.740982e-05,10.87623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.590745,52.267372,0.11375582,23.356436,49.495514,8.330017
44493,22109580.0,0.0,14.970123,14.967957,21.109985,21.109741,21.11026,21.110107,11.703186,15.870575,17.677643,17.468079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.42126,2.7445576e-05,10.959121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.669015,52.267372,0.11375582,23.433369,49.495514,8.330017
44494,22109640.0,0.0,14.934418,14.932312,21.110016,21.109955,21.110138,21.110046,11.7030945,15.898499,17.706818,17.497437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.8377,2.7480677e-05,11.037933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.740439,52.267372,0.11375582,23.47953,49.495514,8.330017
44495,22109700.0,0.0,14.899139,14.897064,21.110138,21.11026,21.110077,21.110077,11.703003,15.926147,17.733551,17.516632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.2441,2.7514128e-05,11.104916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.796052,52.267372,0.11375582,23.472406,49.495514,8.330017
44496,22109760.0,0.0,14.864227,14.862183,21.110016,21.110107,21.109863,21.109955,11.70285,15.962128,17.765472,17.542786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.6373,2.7545682e-05,11.2441845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.911969,52.267372,0.11375582,23.700108,49.495514,8.330017
44497,22109820.0,0.0,14.829742,14.827698,21.109955,21.110107,21.109741,21.109924,11.702698,15.999573,17.797302,17.569733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.0241,2.7575867e-05,11.338774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.985733,52.267372,0.11375582,23.774967,49.495514,8.330017
44498,22109880.0,0.0,14.795685,14.793671,21.110046,21.11023,21.109772,21.109985,11.702545,16.034607,17.825745,17.59134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.4008,2.760425e-05,11.4136505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.040874,52.267372,0.11375582,23.812273,49.495514,8.330017
44499,22109940.0,0.0,14.762085,14.760101,21.110199,21.110443,21.109894,21.110138,11.702393,16.064148,17.848694,17.605927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.76825,2.763079e-05,11.464727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.075188,52.267372,0.11375582,23.813225,49.495514,8.330017
44500,22110000.0,0.0,14.728943,14.72699,21.110443,21.110718,21.110107,21.110352,11.70224,16.08786,17.865875,17.613098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.1273,2.7655495e-05,11.491077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.087975,52.267372,0.11375582,23.776783,49.495514,8.330017
44501,22110060.0,0.0,14.69632,14.694397,21.110382,21.110504,21.110138,21.110382,11.702087,16.112244,17.884064,17.630188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.4764,2.7678065e-05,11.575016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.157017,52.267372,0.11375582,23.996527,49.495514,8.330017
44502,22110120.0,0.0,14.664215,14.6622925,21.110413,21.110443,21.11026,21.110474,11.701935,16.13095,17.898346,17.650238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.81335,2.7698265e-05,11.601192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.177944,52.267372,0.11375582,24.066088,49.495514,8.330017
44503,22110180.0,0.0,14.632629,14.630768,21.110474,21.110413,21.110443,21.110596,11.701752,16.147095,17.910736,17.669373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.1564,2.7717533e-05,11.618975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.192823,52.267372,0.11375582,24.126568,49.495514,8.330017
44504,22110240.0,0.0,14.601624,14.5997925,21.110565,21.110474,21.110626,21.110718,11.701569,16.157349,17.918884,17.685211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.4928,2.7734515e-05,11.619195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.194757,52.267372,0.11375582,24.159485,49.495514,8.330017
44505,22110300.0,0.0,14.571228,14.5694275,21.110718,21.110596,21.11084,21.11087,11.7013855,16.161987,17.922821,17.69635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.8243,2.7749282e-05,11.606077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.186571,52.267372,0.11375582,24.16844,49.495514,8.330017
44506,22110360.0,0.0,14.541412,14.539673,21.110596,21.11029,21.11081,21.11081,11.701202,16.169647,17.930908,17.71994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.1485,2.7761587e-05,11.657571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.24172,52.267372,0.11375582,24.412394,49.495514,8.330017
44507,22110420.0,0.0,14.512238,14.510529,21.110504,21.110138,21.11081,21.110779,11.701019,16.17752,17.940063,17.747894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.47485,2.7772132e-05,11.674897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.266771,52.267372,0.11375582,24.523773,49.495514,8.330017
44508,22110480.0,0.0,14.483734,14.482056,21.110504,21.110138,21.11084,21.110779,11.700836,16.184296,17.948975,17.774017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.79974,2.7780387e-05,11.687044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.287964,52.267372,0.11375582,24.603449,49.495514,8.330017
44509,22110540.0,0.0,14.455902,14.454285,21.110565,21.11026,21.11087,21.110779,11.700623,16.189575,17.957092,17.795898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.12445,2.7786367e-05,11.693563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.304184,52.267372,0.11375582,24.644014,49.495514,8.330017
44510,22110600.0,0.0,14.428772,14.427185,21.110687,21.110443,21.110931,21.11084,11.700439,16.192993,17.963715,17.810913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.45044,2.7790094e-05,11.694373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.314352,52.267372,0.11375582,24.645552,49.495514,8.330017
44511,22110660.0,0.0,14.402405,14.400818,21.110535,21.11026,21.110779,21.110687,11.700226,16.203217,17.976807,17.834259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.7765,2.779128e-05,11.764771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.389528,52.267372,0.11375582,24.865583,49.495514,8.330017
44512,22110720.0,0.0,14.3767395,14.375214,21.110443,21.110199,21.110657,21.110565,11.700043,16.216156,17.99231,17.859863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.1098,2.779055e-05,11.807253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.436985,52.267372,0.11375582,24.95063,49.495514,8.330017
44513,22110780.0,0.0,14.351837,14.350372,21.110413,21.11026,21.110596,21.110504,11.699829,16.230133,18.008423,17.881866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.44806,2.7787422e-05,11.846578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.47979,52.267372,0.11375582,25.005096,49.495514,8.330017
44514,22110840.0,0.0,14.327759,14.326324,21.110474,21.110382,21.110565,21.110504,11.6996155,16.244019,18.023956,17.89856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.7923,2.7781889e-05,11.880175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.515404,52.267372,0.11375582,25.023317,49.495514,8.330017
44515,22110900.0,0.0,14.304474,14.303101,21.110596,21.110626,21.110596,21.110535,11.699432,16.25708,18.038147,17.908966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.1439,2.777397e-05,11.90653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.542362,52.267372,0.11375582,25.00693,49.495514,8.330017
44516,22110960.0,0.0,14.282043,14.280731,21.110443,21.110443,21.110474,21.110443,11.699219,16.275696,18.05722,17.927826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.50195,2.7763415e-05,11.990746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.624903,52.267372,0.11375582,25.211483,49.495514,8.330017
44517,22111020.0,0.0,14.260468,14.259186,21.110352,21.110352,21.110382,21.110382,11.699005,16.295807,18.077362,17.949677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.87354,2.775085e-05,12.044346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.676756,52.267372,0.11375582,25.291216,49.495514,8.330017
44518,22111080.0,0.0,14.239746,14.238556,21.110382,21.110352,21.110382,21.110382,11.6987915,16.315247,18.096497,17.969513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.2562,2.773575e-05,12.088663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.71908,52.267372,0.11375582,25.345102,49.495514,8.330017
