,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44519,22111140.0,0.0,14.219971,14.218811,21.110443,21.110474,21.110413,21.110443,11.698578,16.332275,18.113007,17.984894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.65137,2.7718179e-05,12.12051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.749048,52.267372,0.11375582,25.368113,49.495514,8.330017
44520,22111200.0,0.0,14.201111,14.200012,21.110565,21.110626,21.110535,21.110535,11.698364,16.345856,18.126038,17.995056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.06067,2.7698172e-05,12.139292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.766228,52.267372,0.11375582,25.364151,49.495514,8.330017
44521,22111260.0,0.0,21.105652,14.18219,21.105682,21.10373,21.106873,21.105713,13.902069,14.77179,15.778442,15.93869,0.0,0.03211956,0.03211956,0.04964762,250.0,18.300018,0.0,0.0,0.0,411.3564,9.54197e-21,0.0,52.233894,250.30151,1.4107778e-05,96.0,0.1138868,69.999985,252.84377,211.13087,0.0,52.233894,0.11388673,0.0,49.46137,8.330017
44522,22111320.0,0.0,21.097961,14.165405,21.097961,21.092926,21.10437,21.098633,16.874756,16.881958,16.904938,16.785675,0.0,0.032104336,0.032104336,0.049620185,250.0,18.300018,0.0,0.0,0.0,243.9827,9.54197e-21,11.123397,52.22538,250.26166,-1.4603949e-10,96.0,0.11382881,70.0,252.81708,211.07744,11.039906,52.22538,0.11382876,21.121048,49.45306,8.330017
44523,22111380.0,0.0,21.099457,14.149597,21.099457,21.093628,21.110443,21.098663,18.896057,18.955597,18.963348,18.974335,0.0,0.03209522,0.03209522,0.04960379,250.0,18.300018,0.0,0.0,0.0,127.69712,9.54197e-21,6.553743,52.22132,250.21384,7.428294e-13,96.0,0.113794155,70.0,252.79642,211.03337,6.542658,52.22132,0.11379414,12.05484,49.449123,8.330017
44524,22111440.0,0.0,20.817383,14.134766,21.107788,21.102753,21.121796,21.103699,20.013763,20.074646,20.077454,20.114746,0.0,0.032064926,0.032064926,0.049548674,250.0,18.300018,0.0,0.0,0.0,54.744465,9.54197e-21,3.3638995,52.223484,250.26276,12.745031,96.0,0.107230194,52.156956,252.77249,210.99187,3.358929,52.223484,0.11367856,6.112232,49.451523,8.330017
44525,22111500.0,0.0,16.693512,14.12088,21.119171,21.115479,21.135468,21.110962,20.2193,20.371033,20.372192,20.425781,0.0,0.03203007,0.03203007,0.04948656,250.0,18.300018,0.0,0.0,0.0,-166.02516,9.54197e-21,0.0,52.255726,250.07281,34.77237,96.0,0.038426515,21.318682,252.76256,210.81956,0.0,52.255726,0.113545775,0.0,49.484543,8.330017
44526,22111560.0,0.0,15.717163,14.10791,21.129913,21.127289,21.148254,21.117645,19.012482,20.038147,20.038757,20.110779,0.0,0.032055527,0.032055527,0.04953357,250.0,18.300018,0.0,0.0,0.0,-195.21301,9.54197e-21,0.0,52.27689,249.92357,38.16489,96.0,0.027555108,16.569155,252.78639,210.80081,0.0,52.27689,0.11364496,0.0,49.505726,8.330017
44527,22111620.0,0.0,18.23999,14.095825,21.138153,21.135925,21.158813,21.122284,17.755463,19.22522,19.225555,19.356445,0.0,0.0320813,0.0320813,0.04958032,250.0,18.300018,0.0,0.0,0.0,1.6467369,9.54197e-21,0.0,52.28132,250.02248,26.00694,96.0,0.06968721,33.590282,252.7739,210.90701,0.0,52.28132,0.11374284,0.0,49.5099,8.330017
44528,22111680.0,0.0,19.805695,14.084595,21.143005,21.14038,21.166534,21.124207,17.752167,18.510712,18.510895,18.65921,0.0,0.032097388,0.032097388,0.049608763,250.0,18.300018,0.0,0.0,0.0,111.635254,9.54197e-21,0.0,52.270477,250.01318,18.66779,96.0,0.09247459,43.865097,252.77284,210.93715,0.0,52.270477,0.11380364,0.0,49.498634,8.330017
44529,22111740.0,0.0,19.130402,14.074188,21.145905,21.142517,21.17279,21.124817,18.442139,18.338135,18.338226,18.452698,0.0,0.032077502,0.032077502,0.049572278,250.0,18.300018,0.0,0.0,0.0,50.062466,9.54197e-21,0.0,52.268852,250.05696,22.959902,96.0,0.07995554,37.856136,252.76616,210.91557,0.0,52.268852,0.113727294,2.8883238,49.49705,8.330017
44530,22111800.0,0.0,17.642761,14.064575,21.149231,21.14563,21.1792,21.12555,18.742554,18.486938,18.486969,18.75531,0.0,0.03206725,0.03206725,0.04955398,250.0,18.300018,0.0,0.0,0.0,-51.647644,9.54197e-21,0.0,52.28009,250.00119,29.700008,96.0,0.056442846,28.419989,252.76726,210.86499,0.0,52.28009,0.11368833,0.0,49.508495,8.330017
44531,22111860.0,0.0,17.471832,14.055756,21.152405,21.148407,21.185272,21.126373,18.415863,18.534973,18.535004,18.690582,0.0,0.032075465,0.032075465,0.049569078,250.0,18.300018,0.0,0.0,0.0,-57.25733,9.54197e-21,0.0,52.287464,249.97021,30.007002,96.0,0.055352703,27.990194,252.7729,210.86746,0.0,52.287464,0.11372003,0.0,49.515858,8.330017
44532,22111920.0,0.0,18.394379,14.047699,21.15512,21.15039,21.19107,21.126984,18.073273,18.383362,18.383362,18.492584,0.0,0.032087605,0.032087605,0.049591005,250.0,18.300018,0.0,0.0,0.0,9.8881855,9.54197e-21,0.0,52.286697,249.9833,25.79406,96.0,0.07043766,33.888317,252.77301,210.90057,0.0,52.286697,0.11376624,0.0,49.51494,8.330017
44533,22111980.0,0.0,18.855103,14.040314,21.157043,21.151276,21.19629,21.127014,18.136658,18.24466,18.24466,18.322693,0.0,0.0320897,0.0320897,0.049594507,250.0,18.300018,0.0,0.0,0.0,39.799835,9.54197e-21,0.0,52.28231,249.99908,23.884071,96.0,0.07696162,36.5623,252.77246,210.913,0.0,52.28231,0.11377395,0.0,49.51043,8.330017
44534,22112040.0,0.0,18.476074,14.033661,21.15863,21.151733,21.201324,21.126923,18.381256,18.258667,18.258667,18.301971,0.0,0.032082587,0.032082587,0.049581498,250.0,18.300018,0.0,0.0,0.0,10.206781,9.54197e-21,0.0,52.28225,250.00748,25.806042,96.0,0.07037947,33.87154,252.77147,210.90161,0.0,52.28225,0.11374666,0.0,49.510395,8.330017
44535,22112100.0,0.0,18.002228,14.027649,21.1604,21.152374,21.206543,21.127014,18.440216,18.338745,18.338745,18.35608,0.0,0.03207995,0.03207995,0.04957681,250.0,18.300018,0.0,0.0,0.0,-22.080505,9.54197e-21,0.0,52.285736,249.99222,27.839565,96.0,0.063170455,31.024609,252.77298,210.88815,0.0,52.285736,0.11373668,0.0,49.513943,8.330017
44536,22112160.0,0.0,18.060242,14.022308,21.161987,21.152802,21.211395,21.127106,18.306396,18.354126,18.354126,18.363586,0.0,0.032083444,0.032083444,0.04958321,250.0,18.300018,0.0,0.0,0.0,-16.070475,9.54197e-21,0.0,52.287495,249.98692,27.435028,96.0,0.06462647,31.59096,252.77464,210.89317,0.0,52.287495,0.11375011,0.0,49.51569,8.330017
44537,22112220.0,0.0,18.391785,14.017548,21.163452,21.153107,21.216095,21.127075,18.210815,18.304108,18.304138,18.315216,0.0,0.032087233,0.032087233,0.049590018,250.0,18.300018,0.0,0.0,0.0,7.5851865,9.54197e-21,0.0,52.286373,249.99304,25.944221,96.0,0.06990974,33.67809,252.77489,210.90451,0.0,52.286373,0.1137645,0.0,49.514507,8.330017
44538,22112280.0,0.0,18.493652,14.013367,21.164703,21.153137,21.220642,21.126923,18.258759,18.2695,18.2695,18.279205,0.0,0.03208674,0.03208674,0.04958903,250.0,18.300018,0.0,0.0,0.0,13.583165,9.54197e-21,0.0,52.284767,250.00085,25.570456,96.0,0.07121056,34.201363,252.77449,210.90735,0.0,52.284767,0.11376253,0.0,49.51287,8.330017
44539,22112340.0,0.0,18.318207,14.009766,21.165924,21.153137,21.225159,21.12677,18.341309,18.286896,18.286896,18.290436,0.0,0.03208413,0.03208413,0.049584273,250.0,18.300018,0.0,0.0,0.0,0.5350094,9.54197e-21,0.0,52.284992,250.00159,26.400682,96.0,0.06829827,33.039047,252.77434,210.90198,0.0,52.284992,0.113752514,0.0,49.513115,8.330017
44540,22112400.0,0.0,18.179138,14.006683,21.167267,21.15326,21.229767,21.126678,18.34317,18.315582,18.315582,18.31482,0.0,0.032083586,0.032083586,0.04958334,250.0,18.300018,0.0,0.0,0.0,-8.732563,9.54197e-21,0.0,52.286156,249.99686,26.97567,96.0,0.0662625,32.234062,252.77492,210.89842,0.0,52.286156,0.1137505,0.0,49.5143,8.330017
44541,22112460.0,0.0,18.238464,14.004089,21.168396,21.153229,21.233948,21.126526,18.29068,18.315308,18.315308,18.315186,0.0,0.032085046,0.032085046,0.049586006,250.0,18.300018,0.0,0.0,0.0,-3.9435682,9.54197e-21,0.0,52.286484,249.9959,26.666271,96.0,0.06736321,32.66722,252.77538,210.90115,0.0,52.286484,0.113756105,0.0,49.51462,8.330017
44542,22112520.0,0.0,18.347382,14.001984,21.169464,21.153137,21.238098,21.126343,18.269745,18.297089,18.297089,18.29889,0.0,0.03208601,0.03208601,0.04958772,250.0,18.300018,0.0,0.0,0.0,3.6498723,9.54197e-21,0.0,52.285892,249.99864,26.18919,96.0,0.06904747,33.335133,252.77533,210.90463,0.0,52.285892,0.11375974,0.0,49.514015,8.330017
44543,22112580.0,0.0,18.35382,14.000305,21.170471,21.152954,21.242157,21.126099,18.292297,18.290375,18.290375,18.291962,0.0,0.032085523,0.032085523,0.049586818,250.0,18.300018,0.0,0.0,0.0,3.7074273,9.54197e-21,0.0,52.28547,250.0008,26.18939,96.0,0.069045365,33.334854,252.77515,210.90465,0.0,52.28547,0.11375787,0.0,49.513588,8.330017
44544,22112640.0,0.0,18.29663,13.999054,21.171509,21.152802,21.246216,21.125885,18.314392,18.297302,18.297302,18.297455,0.0,0.03208477,0.03208477,0.049585458,250.0,18.300018,0.0,0.0,0.0,-0.46030083,9.54197e-21,0.0,52.2856,250.00052,26.453558,96.0,0.06811366,32.965023,252.77513,210.90286,0.0,52.2856,0.113755,0.0,49.513725,8.330017
44545,22112700.0,0.0,18.263153,13.998169,21.172546,21.15271,21.250305,21.125671,18.311523,18.305145,18.305145,18.304474,0.0,0.0320847,0.0320847,0.04958534,250.0,18.300018,0.0,0.0,0.0,-2.6440144,9.54197e-21,0.0,52.285927,249.99918,26.589638,96.0,0.06763314,32.77451,252.77528,210.90202,0.0,52.285927,0.11375474,0.0,49.514057,8.330017
44546,22112760.0,0.0,18.286285,13.997681,21.1734,21.152435,21.254028,21.125397,18.295685,18.304077,18.304077,18.303864,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.85092515,9.54197e-21,0.0,52.28598,249.99896,26.476463,96.0,0.06803397,32.932953,252.77539,210.90292,0.0,52.28598,0.11375649,0.0,49.51411,8.330017
44547,22112820.0,0.0,18.319214,13.997528,21.174255,21.15216,21.25769,21.125122,18.290375,18.2984,18.2984,18.29889,0.0,0.032085415,0.032085415,0.049586635,250.0,18.300018,0.0,0.0,0.0,1.4243926,9.54197e-21,0.0,52.28579,249.99983,26.335875,96.0,0.068530075,33.12978,252.77536,210.90393,0.0,52.28579,0.11375747,0.0,49.513912,8.330017
44548,22112880.0,0.0,18.318726,13.99765,21.17508,21.151886,21.261353,21.124817,18.298676,18.2966,18.2966,18.297028,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,1.2555528,9.54197e-21,0.0,52.285664,250.00046,26.350304,96.0,0.06847872,33.109577,252.7753,210.90381,0.0,52.285664,0.113756716,0.0,49.513783,8.330017
44549,22112940.0,0.0,18.29837,13.998077,21.175903,21.15158,21.264984,21.124512,18.305817,18.299286,18.299286,18.299255,0.0,0.032084968,0.032084968,0.049585816,250.0,18.300018,0.0,0.0,0.0,-0.21750535,9.54197e-21,0.0,52.285725,250.00024,26.446089,96.0,0.06814053,32.975475,252.77528,210.90315,0.0,52.285725,0.11375575,0.0,49.51385,8.330017
44550,22113000.0,0.0,18.288269,13.998749,21.176727,21.151337,21.268616,21.124237,18.30429,18.30185,18.30185,18.301605,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,-0.8663136,9.54197e-21,0.0,52.285843,249.99976,26.48937,96.0,0.067987844,32.91488,252.77534,210.90288,0.0,52.285843,0.11375572,0.0,49.51397,8.330017
44551,22113060.0,0.0,18.2948,13.999664,21.177368,21.15091,21.271942,21.12387,18.299225,18.301727,18.301727,18.301605,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.35163262,9.54197e-21,0.0,52.285873,249.99963,26.45979,96.0,0.0680926,32.956295,252.77539,210.90312,0.0,52.285873,0.113756254,0.0,49.514,8.330017
44552,22113120.0,0.0,18.305176,14.000763,21.17804,21.150513,21.275208,21.123505,18.29712,18.30008,18.30008,18.30017,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.37249914,9.54197e-21,0.0,52.285828,249.99985,26.418045,96.0,0.06824001,33.01474,252.77539,210.90344,0.0,52.285828,0.113756604,0.0,49.513954,8.330017
44553,22113180.0,0.0,18.305634,14.002014,21.17868,21.150116,21.278473,21.123138,18.299316,18.2995,18.2995,18.299622,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.36488736,9.54197e-21,0.0,52.285797,250.00002,26.422918,96.0,0.06822269,33.007915,252.77538,210.90341,0.0,52.285797,0.11375642,0.0,49.513924,8.330017
44554,22113240.0,0.0,18.301178,14.003418,21.179321,21.149689,21.281738,21.122742,18.301483,18.299957,18.299957,18.299988,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.032312036,9.54197e-21,0.0,52.285812,250.0,26.448193,96.0,0.06813338,32.97253,252.77538,210.90324,0.0,52.285812,0.11375614,0.0,49.513935,8.330017
44555,22113300.0,0.0,18.298279,14.004944,21.179932,21.149292,21.285004,21.122375,18.301514,18.300598,18.300598,18.300537,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.16173556,9.54197e-21,0.0,52.285843,249.9999,26.464697,96.0,0.06807514,32.949425,252.7754,210.90317,0.0,52.285843,0.11375609,0.0,49.513973,8.330017
44556,22113360.0,0.0,18.298431,14.006561,21.18045,21.148804,21.287933,21.121948,18.300598,18.300812,18.300812,18.30075,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.13639975,9.54197e-21,0.0,52.28587,249.99982,26.467266,96.0,0.06806613,32.945827,252.77542,210.90317,0.0,52.28587,0.11375618,0.0,49.513996,8.330017
44557,22113420.0,0.0,18.300903,14.00824,21.180939,21.148285,21.290894,21.121521,18.299774,18.300476,18.300476,18.300507,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.041925196,9.54197e-21,0.0,52.285873,249.99985,26.460382,96.0,0.06809048,32.955463,252.77544,210.90324,0.0,52.285873,0.11375628,0.0,49.513996,8.330017
44558,22113480.0,0.0,18.301392,14.009949,21.181427,21.147797,21.293823,21.121094,18.300049,18.300323,18.300323,18.300354,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.06867871,9.54197e-21,0.0,52.285873,249.99988,26.4632,96.0,0.06808053,32.951523,252.77545,210.90326,0.0,52.285873,0.11375627,0.0,49.514,8.330017
44559,22113540.0,0.0,18.301025,14.011658,21.181885,21.147278,21.296722,21.120667,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.039717767,9.54197e-21,0.0,52.285885,249.99988,26.46949,96.0,0.068058304,32.94271,252.77547,210.90324,0.0,52.285885,0.11375623,0.0,49.514008,8.330017
44560,22113600.0,0.0,18.300446,14.013336,21.182373,21.14679,21.299622,21.12024,18.300598,18.300415,18.300415,18.300415,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0014694564,9.54197e-21,0.0,52.285892,249.99986,26.476511,96.0,0.06803351,32.932884,252.77548,210.90321,0.0,52.285892,0.1137562,0.0,49.51402,8.330017
44561,22113660.0,0.0,18.299957,14.014984,21.182678,21.145996,21.302277,21.119812,18.300568,18.300507,18.300507,18.300476,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.032825764,9.54197e-21,0.0,52.28591,249.99985,26.482464,96.0,0.068012506,32.924553,252.7755,210.90321,0.0,52.28591,0.1137562,0.0,49.514034,8.330017
44562,22113720.0,0.0,18.299988,14.016541,21.182953,21.145233,21.304901,21.119385,18.300415,18.300507,18.300507,18.300476,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.026353559,9.54197e-21,0.0,52.285923,249.99985,26.485765,96.0,0.06800087,32.91993,252.77551,210.90321,0.0,52.285923,0.11375622,0.0,49.51404,8.330017
44563,22113780.0,0.0,18.300385,14.018005,21.183228,21.14447,21.307526,21.118958,18.300262,18.300415,18.300415,18.300415,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0042168163,9.54197e-21,0.0,52.285927,249.99985,26.487366,96.0,0.06799523,32.91769,252.77553,210.90323,0.0,52.285927,0.11375624,0.0,49.514053,8.330017
44564,22113840.0,0.0,18.300476,14.019318,21.183533,21.143707,21.31012,21.11853,18.300293,18.300354,18.300354,18.300385,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.009445985,9.54197e-21,0.0,52.285934,249.99986,26.490316,96.0,0.06798481,32.913555,252.77554,210.90324,0.0,52.285934,0.11375624,0.0,49.514057,8.330017
44565,22113900.0,0.0,18.300385,14.020477,21.183807,21.142944,21.312714,21.118103,18.300293,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.005560638,9.54197e-21,0.0,52.28594,249.99988,26.493395,96.0,0.06797394,32.90925,252.77556,210.90324,0.0,52.28594,0.11375624,0.0,49.514065,8.330017
44566,22113960.0,0.0,18.300232,14.021454,21.18396,21.14209,21.315063,21.117645,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0021201032,9.54197e-21,0.0,52.285946,249.99988,26.496622,96.0,0.06796255,32.904728,252.77557,210.90324,0.0,52.285946,0.11375624,0.0,49.514072,8.330017
44567,22114020.0,0.0,18.300049,14.022217,21.184143,21.141235,21.317444,21.117188,18.300293,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.012166896,9.54197e-21,0.0,52.285957,249.99988,26.499323,96.0,0.06795302,32.900948,252.77557,210.90324,0.0,52.285957,0.11375624,0.0,49.51408,8.330017
44568,22114080.0,0.0,18.300049,14.022736,21.184296,21.140411,21.319763,21.1167,18.300232,18.300262,18.300262,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.010026596,9.54197e-21,0.0,52.285957,249.9999,26.500475,96.0,0.06794896,32.899334,252.77559,210.90326,0.0,52.285957,0.113756254,0.0,49.514084,8.330017
44569,22114140.0,0.0,18.299988,14.02298,21.184448,21.139557,21.322113,21.116241,18.30017,18.300232,18.300232,18.300262,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.008519763,9.54197e-21,0.0,52.285965,249.99991,26.501825,96.0,0.0679442,32.897446,252.7756,210.90327,0.0,52.285965,0.11375627,0.0,49.514088,8.330017
44570,22114200.0,0.0,18.299957,14.022919,21.184631,21.138733,21.324432,21.115784,18.30011,18.300201,18.300201,18.300201,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.008214063,9.54197e-21,0.0,52.285965,249.99991,26.50245,96.0,0.067941986,32.89657,252.7756,210.90329,0.0,52.285965,0.11375628,0.0,49.51409,8.330017
44571,22114260.0,0.0,18.299866,14.0225525,21.184692,21.137848,21.326538,21.115265,18.300018,18.30014,18.30014,18.30014,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.008854675,9.54197e-21,0.0,52.28597,249.99992,26.502367,96.0,0.0679423,32.896687,252.77562,210.9033,0.0,52.28597,0.11375629,0.0,49.51409,8.330017
44572,22114320.0,0.0,18.299805,14.02182,21.184753,21.136963,21.328644,21.114746,18.299957,18.30008,18.30008,18.30008,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.008673925,9.54197e-21,0.0,52.28597,249.99995,26.501545,96.0,0.06794521,32.897835,252.77562,210.90332,0.0,52.28597,0.11375631,0.0,49.51409,8.330017
44573,22114380.0,0.0,18.299744,14.020721,21.184814,21.136078,21.33075,21.114258,18.299896,18.299988,18.299988,18.300018,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0081179915,9.54197e-21,0.0,52.285965,249.99997,26.50002,96.0,0.06795061,32.89997,252.77562,210.90334,0.0,52.285965,0.113756314,0.0,49.51409,8.330017
44574,22114440.0,0.0,18.299652,14.019196,21.184875,21.135193,21.332825,21.113739,18.299805,18.299927,18.299927,18.299957,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.008027502,9.54197e-21,0.0,52.285965,249.99998,26.497782,96.0,0.06795851,32.903107,252.77562,210.90335,0.0,52.285965,0.11375633,0.0,49.514084,8.330017
44575,22114500.0,0.0,18.299591,14.017242,21.184937,21.134308,21.3349,21.11325,18.299744,18.299866,18.299866,18.299866,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.008691173,9.54197e-21,0.0,52.285957,250.00002,26.494867,96.0,0.0679688,32.907185,252.77562,210.90337,0.0,52.285957,0.11375634,0.0,49.514084,8.330017
44576,22114560.0,0.0,18.299438,14.014832,21.184937,21.133392,21.336792,21.112701,18.299652,18.299774,18.299774,18.299805,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.012413982,9.54197e-21,0.0,52.28595,250.00003,26.491154,96.0,0.06798193,32.912388,252.77562,210.9034,0.0,52.28595,0.113756366,0.0,49.514072,8.330017
44577,22114620.0,0.0,18.299316,14.011932,21.184906,21.132446,21.338684,21.112152,18.29956,18.299713,18.299713,18.299713,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.013699289,9.54197e-21,0.0,52.28594,250.00006,26.48635,96.0,0.06799889,32.91911,252.7756,210.90341,0.0,52.28594,0.11375638,0.0,49.514065,8.330017
44578,22114680.0,0.0,18.299255,14.008514,21.184875,21.13153,21.340546,21.111633,18.299469,18.299622,18.299622,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.012023662,9.54197e-21,0.0,52.285927,250.00008,26.48044,96.0,0.068019755,32.927383,252.77559,210.90344,0.0,52.285927,0.11375639,0.0,49.514053,8.330017
44579,22114740.0,0.0,18.299164,14.004547,21.184845,21.130615,21.342407,21.111084,18.299377,18.29953,18.29953,18.29956,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.010466658,9.54197e-21,0.0,52.285915,250.0001,26.473576,96.0,0.068044,32.936993,252.77559,210.90346,0.0,52.285915,0.11375642,0.0,49.514038,8.330017
44580,22114800.0,0.0,18.299103,14.0,21.184814,21.1297,21.344269,21.110565,18.299255,18.299438,18.299438,18.299438,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.009634467,9.54197e-21,0.0,52.285896,250.00014,26.465857,96.0,0.06807124,32.9478,252.77556,210.90349,0.0,52.285896,0.113756426,0.0,49.514023,8.330017
44581,22114860.0,0.0,18.29892,13.995117,21.184662,21.128601,21.345947,21.109955,18.299164,18.299347,18.299347,18.299347,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.013450749,9.54197e-21,0.0,52.28588,250.00017,26.45716,96.0,0.06810194,32.959972,252.77554,210.90352,0.0,52.28588,0.113756455,0.0,49.514004,8.330017
44582,22114920.0,0.0,18.29895,13.990112,21.184479,21.127502,21.347626,21.109344,18.299072,18.299255,18.299255,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.008612752,9.54197e-21,0.0,52.285854,250.0002,26.447588,96.0,0.068135716,32.973377,252.77553,210.90353,0.0,52.285854,0.11375646,0.0,49.513985,8.330017
44583,22114980.0,0.0,18.29898,13.984985,21.184296,21.126434,21.349304,21.108734,18.299042,18.299164,18.299164,18.299194,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0036591492,9.54197e-21,0.0,52.28584,250.00023,26.437782,96.0,0.06817032,32.987103,252.7755,210.90356,0.0,52.28584,0.11375648,0.0,49.51396,8.330017
44584,22115040.0,0.0,18.299072,13.979767,21.184143,21.125336,21.350952,21.108154,18.299011,18.299103,18.299103,18.299103,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0039673997,9.54197e-21,0.0,52.285812,250.00026,26.427559,96.0,0.068206385,33.00142,252.77547,210.90358,0.0,52.285812,0.11375649,0.0,49.513935,8.330017
44585,22115100.0,0.0,18.299072,13.974426,21.18396,21.124268,21.3526,21.107544,18.299011,18.299042,18.299042,18.299072,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0035906497,9.54197e-21,0.0,52.28579,250.00027,26.41768,96.0,0.06824121,33.015244,252.77544,210.9036,0.0,52.28579,0.11375649,0.0,49.513912,8.330017
44586,22115160.0,0.0,18.29889,13.969025,21.183655,21.123016,21.354095,21.106873,18.299011,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0053959386,9.54197e-21,0.0,52.285767,250.00029,26.407942,96.0,0.06827555,33.02888,252.7754,210.9036,0.0,52.285767,0.11375649,0.0,49.51389,8.330017
44587,22115220.0,0.0,18.298828,13.963501,21.18335,21.121765,21.35559,21.106232,18.29898,18.299011,18.299011,18.299042,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.008964741,9.54197e-21,0.0,52.285744,250.0003,26.397598,96.0,0.06831201,33.04336,252.77536,210.90361,0.0,52.285744,0.11375649,0.0,49.513863,8.330017
44588,22115280.0,0.0,18.298859,13.957916,21.183044,21.120544,21.357086,21.10556,18.29892,18.29898,18.29898,18.299011,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.004845136,9.54197e-21,0.0,52.28572,250.00032,26.386637,96.0,0.06835066,33.05871,252.77533,210.90361,0.0,52.28572,0.1137565,0.0,49.51384,8.330017
44589,22115340.0,0.0,18.29889,13.9522705,21.18274,21.119293,21.358551,21.10492,18.29889,18.29895,18.29895,18.29898,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0010978436,9.54197e-21,0.0,52.28569,250.00034,26.37558,96.0,0.068389624,33.07419,252.7753,210.90363,0.0,52.28569,0.1137565,0.0,49.513813,8.330017
44590,22115400.0,0.0,18.29895,13.946533,21.182434,21.118073,21.360016,21.104248,18.29889,18.29892,18.29892,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0039603524,9.54197e-21,0.0,52.285664,250.00034,26.36432,96.0,0.068429306,33.089954,252.77525,210.90363,0.0,52.285664,0.1137565,0.0,49.513786,8.330017
44591,22115460.0,0.0,18.298859,13.940735,21.182007,21.116669,21.361328,21.103546,18.29892,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0014028144,9.54197e-21,0.0,52.285637,250.00035,26.353386,96.0,0.06846782,33.10526,252.77522,210.90364,0.0,52.285637,0.1137565,0.0,49.51376,8.330017
44592,22115520.0,0.0,18.298767,13.9348755,21.18158,21.115295,21.36267,21.102844,18.29889,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0057745688,9.54197e-21,0.0,52.28561,250.00035,26.342201,96.0,0.06850722,33.12092,252.77518,210.90364,0.0,52.28561,0.1137565,0.0,49.513733,8.330017
44593,22115580.0,0.0,18.298767,13.928986,21.181152,21.113922,21.363983,21.102142,18.298859,18.29889,18.29889,18.29889,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.004808309,9.54197e-21,0.0,52.285583,250.00037,26.330576,96.0,0.068548165,33.137196,252.77513,210.90364,0.0,52.285583,0.113756515,0.0,49.513706,8.330017
44594,22115640.0,0.0,18.298828,13.923035,21.180725,21.112549,21.365295,21.10141,18.298828,18.298859,18.298859,18.29889,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00061247335,9.54197e-21,0.0,52.285557,250.00037,26.318687,96.0,0.068590015,33.153835,252.7751,210.90366,0.0,52.285557,0.113756515,0.0,49.51368,8.330017
44595,22115700.0,0.0,18.298828,13.917023,21.180298,21.111176,21.366577,21.100739,18.298828,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.00021017349,9.54197e-21,0.0,52.28553,250.00037,26.306932,96.0,0.068631396,33.17029,252.77505,210.90366,0.0,52.28553,0.113756515,0.0,49.513653,8.330017
44596,22115760.0,0.0,18.298798,13.911011,21.179749,21.10968,21.367737,21.099976,18.298828,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00086018915,9.54197e-21,0.0,52.2855,250.00038,26.295094,96.0,0.06867308,33.18687,252.77501,210.90366,0.0,52.2855,0.113756515,0.0,49.513622,8.330017
44597,22115820.0,0.0,18.298767,13.904968,21.1792,21.108154,21.368896,21.099213,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.002634954,9.54197e-21,0.0,52.285473,250.00038,26.283138,96.0,0.06871514,33.203606,252.77496,210.90366,0.0,52.285473,0.113756515,0.0,49.513596,8.330017
44598,22115880.0,0.0,18.298737,13.898865,21.17868,21.106659,21.370056,21.09845,18.298798,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0029615462,9.54197e-21,0.0,52.285446,250.00038,26.271063,96.0,0.06875763,33.220512,252.77493,210.90366,0.0,52.285446,0.113756515,0.0,49.513565,8.330017
44599,22115940.0,0.0,18.298767,13.892792,21.178131,21.105164,21.371216,21.097687,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.000897443,9.54197e-21,0.0,52.285416,250.0004,26.258793,96.0,0.06880079,33.23769,252.77489,210.90367,0.0,52.285416,0.113756515,0.0,49.51354,8.330017
44600,22116000.0,0.0,18.298798,13.886658,21.177582,21.103668,21.372375,21.096954,18.298767,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0013141338,9.54197e-21,0.0,52.285385,250.0004,26.246527,96.0,0.06884393,33.25486,252.77484,210.90367,0.0,52.285385,0.11375653,0.0,49.51351,8.330017
44601,22116060.0,0.0,18.298798,13.880554,21.177002,21.102234,21.373383,21.0961,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0009100405,9.54197e-21,0.0,52.285355,250.0004,26.234356,96.0,0.068886735,33.271904,252.7748,210.90367,0.0,52.285355,0.113756515,0.0,49.51348,8.330017
44602,22116120.0,0.0,18.298767,13.874451,21.176422,21.1008,21.37442,21.095245,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0007849046,9.54197e-21,0.0,52.285324,250.0004,26.22224,96.0,0.06892932,33.288864,252.77475,210.90367,0.0,52.285324,0.113756515,0.0,49.51345,8.330017
44603,22116180.0,0.0,18.298767,13.868347,21.175873,21.099365,21.375427,21.09439,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0009218532,9.54197e-21,0.0,52.285297,250.0004,26.210054,96.0,0.06897215,33.305923,252.7747,210.90367,0.0,52.285297,0.113756515,0.0,49.51342,8.330017
44604,22116240.0,0.0,18.298798,13.862244,21.175293,21.09793,21.376434,21.093536,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.00050453714,9.54197e-21,0.0,52.285267,250.0004,26.19788,96.0,0.06901493,33.322968,252.77466,210.90367,0.0,52.285267,0.113756515,0.0,49.51339,8.330017
44605,22116300.0,0.0,18.298798,13.856171,21.174713,21.096527,21.377441,21.092682,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0011253388,9.54197e-21,0.0,52.285236,250.0004,26.185667,96.0,0.06905784,33.340065,252.77461,210.90367,0.0,52.285236,0.113756515,0.0,49.51336,8.330017
44606,22116360.0,0.0,18.298767,13.850128,21.174042,21.095001,21.378326,21.091797,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00041841416,9.54197e-21,0.0,52.285206,250.0004,26.173534,96.0,0.069100454,33.357048,252.77458,210.90367,0.0,52.285206,0.113756515,0.0,49.513332,8.330017
44607,22116420.0,0.0,18.298767,13.844086,21.17337,21.093475,21.379242,21.090912,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.001288018,9.54197e-21,0.0,52.285183,250.0004,26.161354,96.0,0.06914324,33.374104,252.77454,210.90367,0.0,52.285183,0.113756515,0.0,49.513306,8.330017
44608,22116480.0,0.0,18.298798,13.838104,21.17273,21.09195,21.380127,21.090027,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-6.4346136e-06,9.54197e-21,0.0,52.285152,250.0004,26.149097,96.0,0.069186285,33.391266,252.77449,210.90367,0.0,52.285152,0.113756515,0.0,49.513275,8.330017
44609,22116540.0,0.0,18.298828,13.832153,21.172058,21.090424,21.381012,21.089142,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0017582104,9.54197e-21,0.0,52.285122,250.0004,26.136906,96.0,0.06922908,33.408333,252.77444,210.90367,0.0,52.285122,0.113756515,0.0,49.513245,8.330017
44610,22116600.0,0.0,18.298828,13.826355,21.171417,21.088959,21.381866,21.088257,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016486775,9.54197e-21,0.0,52.28509,250.0004,26.125208,96.0,0.069270134,33.42471,252.7744,210.90367,0.0,52.28509,0.113756515,0.0,49.513214,8.330017
44611,22116660.0,0.0,18.298798,13.820404,21.170654,21.08728,21.38266,21.087341,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00013040073,9.54197e-21,0.0,52.285065,250.0004,26.113003,96.0,0.06931296,33.441795,252.77435,210.90367,0.0,52.285065,0.113756515,0.0,49.513187,8.330017
44612,22116720.0,0.0,18.298798,13.814606,21.169891,21.085663,21.383423,21.086426,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,7.5090946e-05,9.54197e-21,0.0,52.285034,250.0004,26.100986,96.0,0.069355115,33.45862,252.7743,210.90366,0.0,52.285034,0.113756515,0.0,49.513157,8.330017
44613,22116780.0,0.0,18.298828,13.808899,21.169159,21.084045,21.384186,21.08551,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00051178166,9.54197e-21,0.0,52.285004,250.0004,26.089155,96.0,0.069396615,33.47518,252.77426,210.90366,0.0,52.285004,0.113756515,0.0,49.51313,8.330017
44614,22116840.0,0.0,18.298859,13.803253,21.168396,21.082428,21.384949,21.084595,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013068889,9.54197e-21,0.0,52.284973,250.0004,26.077276,96.0,0.06943828,33.49181,252.77423,210.90366,0.0,52.284973,0.113756515,0.0,49.5131,8.330017
44615,22116900.0,0.0,18.298859,13.797668,21.167664,21.080841,21.385712,21.08368,18.298828,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0020002113,9.54197e-21,0.0,52.28495,250.0004,26.065636,96.0,0.0694791,33.50811,252.77419,210.90366,0.0,52.28495,0.1137565,0.0,49.513073,8.330017
44616,22116960.0,0.0,18.298859,13.792175,21.16684,21.079102,21.386383,21.082733,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0007699806,9.54197e-21,0.0,52.28492,250.0004,26.054058,96.0,0.06951968,33.52432,252.77414,210.90366,0.0,52.28492,0.1137565,0.0,49.513042,8.330017
44617,22117020.0,0.0,18.298859,13.786743,21.166016,21.077393,21.387024,21.081787,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00048618542,9.54197e-21,0.0,52.28489,250.00038,26.042534,96.0,0.06956008,33.540455,252.7741,210.90366,0.0,52.28489,0.1137565,0.0,49.513016,8.330017
44618,22117080.0,0.0,18.29889,13.781433,21.165161,21.075653,21.387695,21.080841,18.298859,18.298859,18.298859,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001657924,9.54197e-21,0.0,52.28486,250.00038,26.031092,96.0,0.069600165,33.55647,252.77405,210.90366,0.0,52.28486,0.1137565,0.0,49.512985,8.330017
44619,22117140.0,0.0,18.29892,13.776215,21.164337,21.073944,21.388367,21.079895,18.298859,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0025872043,9.54197e-21,0.0,52.284836,250.00038,26.019855,96.0,0.069639534,33.5722,252.77402,210.90364,0.0,52.284836,0.11375649,0.0,49.51296,8.330017
44620,22117200.0,0.0,18.29895,13.771118,21.163544,21.072266,21.389008,21.078949,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0035579584,9.54197e-21,0.0,52.284805,250.00038,26.008806,96.0,0.06967825,33.587673,252.77397,210.90364,0.0,52.284805,0.11375649,0.0,49.51293,8.330017
44621,22117260.0,0.0,18.29892,13.766113,21.162628,21.070435,21.389557,21.077972,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0009681805,9.54197e-21,0.0,52.284782,250.00038,25.99802,96.0,0.069716014,33.602776,252.77393,210.90364,0.0,52.284782,0.11375649,0.0,49.512905,8.330017
44622,22117320.0,0.0,18.29892,13.76123,21.161713,21.068634,21.390137,21.076996,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00013214661,9.54197e-21,0.0,52.28475,250.00037,25.987286,96.0,0.069753595,33.6178,252.7739,210.90363,0.0,52.28475,0.11375649,0.0,49.51288,8.330017
44623,22117380.0,0.0,18.29898,13.75647,21.160828,21.066833,21.390686,21.07602,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0016198889,9.54197e-21,0.0,52.28473,250.00037,25.97658,96.0,0.06979106,33.632786,252.77385,210.90363,0.0,52.28473,0.11375648,0.0,49.51285,8.330017
44624,22117440.0,0.0,18.299011,13.751831,21.159912,21.065033,21.391235,21.075073,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0037841855,9.54197e-21,0.0,52.2847,250.00037,25.966093,96.0,0.06982778,33.647472,252.77382,210.90363,0.0,52.2847,0.11375648,0.0,49.512825,8.330017
44625,22117500.0,0.0,18.299072,13.747345,21.159027,21.063232,21.391785,21.074097,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0048182267,9.54197e-21,0.0,52.284676,250.00035,25.95592,96.0,0.06986338,33.661713,252.77377,210.90363,0.0,52.284676,0.11375648,0.0,49.512802,8.330017
44626,22117560.0,0.0,18.299042,13.742981,21.15805,21.06134,21.392273,21.07312,18.299011,18.29898,18.29898,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0024332975,9.54197e-21,0.0,52.284653,250.00035,25.946045,96.0,0.06989793,33.675537,252.77373,210.90361,0.0,52.284653,0.11375646,0.0,49.512775,8.330017
44627,22117620.0,0.0,18.299042,13.73877,21.157074,21.059448,21.39273,21.072113,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00071363925,9.54197e-21,0.0,52.28463,250.00034,25.936327,96.0,0.06993192,33.68914,252.7737,210.90361,0.0,52.28463,0.11375646,0.0,49.51275,8.330017
44628,22117680.0,0.0,18.299072,13.734741,21.156128,21.057587,21.393188,21.071136,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005167918,9.54197e-21,0.0,52.284603,250.00034,25.92678,96.0,0.0699653,33.702503,252.77367,210.9036,0.0,52.284603,0.113756455,0.0,49.512726,8.330017
44629,22117740.0,0.0,18.299133,13.730835,21.155151,21.055695,21.393646,21.07016,18.299042,18.299042,18.299042,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0029406475,9.54197e-21,0.0,52.28458,250.00034,25.917334,96.0,0.069998346,33.715733,252.77362,210.9036,0.0,52.28458,0.113756455,0.0,49.512703,8.330017
44630,22117800.0,0.0,18.299164,13.727081,21.154205,21.053833,21.394135,21.069153,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.005034673,9.54197e-21,0.0,52.284557,250.00032,25.908205,96.0,0.07003026,33.72851,252.77359,210.9036,0.0,52.284557,0.113756455,0.0,49.51268,8.330017
44631,22117860.0,0.0,18.299164,13.723511,21.153168,21.05188,21.3945,21.068146,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0034240976,9.54197e-21,0.0,52.284534,250.00032,25.899454,96.0,0.07006084,33.74076,252.77356,210.90358,0.0,52.284534,0.11375644,0.0,49.512657,8.330017
44632,22117920.0,0.0,18.299164,13.720123,21.15213,21.049896,21.394867,21.067139,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015275634,9.54197e-21,0.0,52.284515,250.0003,25.890959,96.0,0.07009054,33.75266,252.77353,210.90358,0.0,52.284515,0.11375644,0.0,49.512638,8.330017
44633,22117980.0,0.0,18.299225,13.716919,21.151093,21.047943,21.395264,21.066132,18.299164,18.299133,18.299133,18.299103,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0022349262,9.54197e-21,0.0,52.284492,250.0003,25.882614,96.0,0.070119694,33.76434,252.77348,210.90356,0.0,52.284492,0.113756426,0.0,49.512615,8.330017
44634,22118040.0,0.0,18.299255,13.713898,21.150085,21.04602,21.39563,21.065125,18.299194,18.299164,18.299164,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0032654307,9.54197e-21,0.0,52.284473,250.00029,25.874578,96.0,0.070147775,33.77559,252.77345,210.90356,0.0,52.284473,0.113756426,0.0,49.512596,8.330017
44635,22118100.0,0.0,18.299316,13.71106,21.149048,21.044098,21.396027,21.064117,18.299225,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.005420109,9.54197e-21,0.0,52.28445,250.00029,25.866798,96.0,0.070174955,33.78648,252.77342,210.90355,0.0,52.28445,0.113756426,0.0,49.512573,8.330017
44636,22118160.0,0.0,18.299316,13.708435,21.14798,21.042053,21.396301,21.06308,18.299255,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0036305552,9.54197e-21,0.0,52.28443,250.00027,25.859467,96.0,0.07020056,33.796745,252.77339,210.90355,0.0,52.28443,0.11375642,0.0,49.512558,8.330017
44637,22118220.0,0.0,18.299316,13.705994,21.146881,21.040009,21.396606,21.062073,18.299286,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0022313986,9.54197e-21,0.0,52.284412,250.00027,25.852404,96.0,0.07022523,33.806637,252.77336,210.90353,0.0,52.284412,0.1137564,0.0,49.51254,8.330017
44638,22118280.0,0.0,18.299377,13.703796,21.145782,21.037994,21.396912,21.061035,18.299316,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00301404,9.54197e-21,0.0,52.284397,250.00026,25.845549,96.0,0.07024917,33.81623,252.77335,210.90353,0.0,52.284397,0.1137564,0.0,49.51252,8.330017
44639,22118340.0,0.0,18.299438,13.701782,21.144714,21.03601,21.397186,21.060028,18.299347,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0048065037,9.54197e-21,0.0,52.284378,250.00024,25.83901,96.0,0.070272,33.825386,252.77332,210.90352,0.0,52.284378,0.11375639,0.0,49.512505,8.330017
44640,22118400.0,0.0,18.299469,13.700043,21.143646,21.034027,21.397491,21.059021,18.299377,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0056203622,9.54197e-21,0.0,52.284367,250.00024,25.832962,96.0,0.070293106,33.83385,252.77328,210.90352,0.0,52.284367,0.11375639,0.0,49.51249,8.330017
44641,22118460.0,0.0,20.659851,13.698334,21.148376,21.044434,21.406708,21.06549,18.31659,18.217285,18.217285,18.22403,0.0,0.0009848789,0.0009848789,0.0013681861,250.0,18.300018,0.0,0.0,0.0,6.202795,9.54197e-21,0.0,23.495705,80.49248,0.29546803,96.0,0.003336886,69.58634,27.532637,79.99055,0.0,23.495705,0.0034130944,0.0,20.884424,8.330017
44642,22118520.0,0.0,20.934967,13.696686,21.161377,21.056244,21.416962,21.072876,18.31955,18.219727,18.219727,18.220825,0.0,0.003761876,0.003761876,0.0045053135,250.0,18.300018,0.0,0.0,0.0,11.628109,9.54197e-21,0.0,34.035767,113.966095,0.4993947,96.0,0.012021775,69.30085,138.57077,97.57945,0.0,34.035767,0.012082604,0.0,29.838661,8.330017
44643,22118580.0,0.0,21.158081,13.695007,21.18164,21.066223,21.425415,21.078796,18.360138,18.248688,18.248688,18.240692,0.0,0.011556613,0.011556613,0.013536404,250.0,18.300018,0.0,0.0,0.0,42.420654,9.54197e-21,0.0,44.519836,133.73726,1.1307678,96.0,0.036655772,68.41692,240.04366,116.57828,0.0,44.519836,0.036671102,0.0,39.932716,8.330017
44644,22118640.0,9.0,21.177734,13.693329,21.184113,21.072906,21.431,21.082306,18.648865,18.319794,18.319794,18.294617,0.0,0.019854285,0.019854285,0.025943782,250.0,18.300018,0.0,0.0,0.0,74.672104,9.54197e-21,0.0,50.210262,144.0251,5.351151,96.0,0.06560968,62.508385,238.64062,134.08357,0.0,50.210262,0.06567323,0.0,46.46091,8.330017
44645,22118700.0,9.0,20.2966,13.691681,21.18338,21.076538,21.434662,21.084229,19.298065,18.561218,18.561218,18.493896,0.0,0.025345631,0.025345631,0.036099724,250.0,18.300018,0.0,0.0,0.0,51.138683,9.54197e-21,0.0,52.915062,155.54076,17.801516,96.0,0.07408721,45.077877,238.4952,149.2859,0.0,52.915062,0.086817525,0.0,49.781628,8.330017
44646,22118760.0,9.0,16.460663,13.690002,21.18338,21.07846,21.437592,21.085693,19.66809,18.976593,18.976593,18.871857,0.0,0.0286816,0.0286816,0.042736884,250.0,18.300018,0.0,0.0,0.0,-131.36983,9.54197e-21,0.0,54.166317,169.85406,34.41132,96.0,0.034123592,21.824152,239.54056,162.78496,0.0,54.166317,0.10012977,0.0,51.26667,8.330017
44647,22118820.0,0.0,15.623962,13.6883545,21.18454,21.080414,21.440674,21.087433,18.780212,19.108368,19.108368,19.033936,0.0,0.030699186,0.030699186,0.046780813,250.0,18.300018,0.0,0.0,0.0,-174.34668,9.54197e-21,0.0,54.599487,185.22417,37.008835,96.0,0.029145868,18.187634,241.50974,174.66135,0.0,54.599487,0.10820988,0.0,51.76413,8.330017
44648,22118880.0,0.0,18.398743,13.686676,21.18518,21.080872,21.442627,21.088135,17.657318,18.664856,18.664856,18.674469,0.0,0.031873967,0.031873967,0.049060896,250.0,18.300018,0.0,0.0,0.0,14.365269,9.54197e-21,0.0,54.564125,199.90009,24.70002,96.0,0.07365432,35.419975,243.91158,184.63655,0.0,54.564125,0.112835936,0.0,51.744316,8.330017
44649,22118940.0,0.0,19.907257,13.684998,21.183655,21.078491,21.442474,21.086914,17.753326,18.188232,18.188232,18.241821,0.0,0.032480016,0.032480016,0.050204758,250.0,18.300018,0.0,0.0,0.0,119.6753,9.54197e-21,0.0,54.278954,212.5791,17.767311,96.0,0.095660426,45.125763,246.31537,192.46684,0.0,54.278954,0.11518777,0.0,51.470734,8.330017
44650,22119000.0,0.0,19.02945,13.68335,21.181122,21.074799,21.441498,21.0849,18.498749,18.184326,18.184326,18.212341,0.0,0.032699592,0.032699592,0.050627675,250.0,18.300018,0.0,0.0,0.0,44.087482,9.54197e-21,0.0,53.92651,222.98532,23.00464,96.0,0.0812348,37.793503,248.36777,198.33055,0.0,53.92651,0.11604498,0.0,51.1288,8.330017
44651,22119060.0,0.0,17.460175,13.681671,21.178986,21.071503,21.440857,21.083282,18.743683,18.4263,18.4263,18.418213,0.0,0.032739718,0.032739718,0.05071862,250.0,18.300018,0.0,0.0,0.0,-64.09393,9.54197e-21,0.0,53.58963,230.95317,29.679197,96.0,0.057769552,28.449123,249.90057,202.5422,0.0,53.58963,0.11621167,0.0,50.798996,8.330017
44652,22119120.0,0.0,17.566711,13.679993,21.177551,21.069,21.440765,21.082214,18.33725,18.48349,18.48349,18.476074,0.0,0.032701667,0.032701667,0.050662953,250.0,18.300018,0.0,0.0,0.0,-51.297028,9.54197e-21,0.0,53.28557,236.92453,28.77359,96.0,0.061011985,29.716974,250.98335,205.54218,0.0,53.28557,0.1160764,0.0,50.499325,8.330017
44653,22119180.0,0.0,18.60788,13.678345,21.175873,21.066162,21.4404,21.080872,18.040741,18.3266,18.3266,18.339539,0.0,0.032622803,0.032622803,0.050529774,250.0,18.300018,0.0,0.0,0.0,24.539022,9.54197e-21,0.0,53.02476,241.2741,24.276619,96.0,0.07684058,36.012733,251.71162,207.60892,0.0,53.02476,0.115782596,0.0,50.2413,8.330017
44654,22119240.0,0.0,18.858063,13.676666,21.173645,21.062683,21.439575,21.079071,18.196564,18.223328,18.223328,18.240204,0.0,0.032518603,0.032518603,0.0503482,250.0,18.300018,0.0,0.0,0.0,39.42809,9.54197e-21,0.0,52.815674,244.34903,23.41391,96.0,0.07949995,37.220528,252.1827,208.95995,0.0,52.815674,0.115390435,0.0,50.034164,8.330017
44655,22119300.0,0.0,18.301666,13.675018,21.171417,21.059174,21.438751,21.077301,18.433807,18.278137,18.278137,18.281372,0.0,0.032414507,0.032414507,0.050164912,250.0,18.300018,0.0,0.0,0.0,-1.8815365,9.54197e-21,0.0,52.660835,246.44688,25.998344,96.0,0.07040927,33.602314,252.47574,209.80673,0.0,52.660835,0.11499728,0.0,49.88096,8.330017
44656,22119360.0,0.0,17.92807,13.67334,21.169495,21.056122,21.438202,21.075836,18.414917,18.35492,18.35492,18.349518,0.0,0.032331742,0.032331742,0.05001887,250.0,18.300018,0.0,0.0,0.0,-26.666195,9.54197e-21,0.0,52.54824,247.83032,27.450932,96.0,0.065069705,31.568697,252.65242,210.33273,0.0,52.54824,0.11468456,0.0,49.769817,8.330017
44657,22119420.0,0.0,18.175385,13.671661,21.167786,21.053284,21.437805,21.074463,18.252655,18.341614,18.341614,18.34079,0.0,0.032269888,0.032269888,0.04990977,250.0,18.300018,0.0,0.0,0.0,-7.7908783,9.54197e-21,0.0,52.464466,248.73875,26.27484,96.0,0.069132395,33.215225,252.7513,210.66107,0.0,52.464466,0.11445098,0.0,49.687294,8.330017
44658,22119480.0,0.0,18.497772,13.670013,21.165894,21.050262,21.437225,21.072968,18.210022,18.283691,18.283691,18.289215,0.0,0.032220382,0.032220382,0.04982242,250.0,18.300018,0.0,0.0,0.0,14.582495,9.54197e-21,0.0,52.402454,249.32172,24.925177,96.0,0.07372956,35.10475,252.80104,210.85017,0.0,52.402454,0.114264086,0.0,49.62636,8.330017
44659,22119540.0,0.0,18.453827,13.668335,21.16391,21.047089,21.436584,21.07138,18.297455,18.270416,18.270416,18.274536,0.0,0.032178663,0.032178663,0.04974876,250.0,18.300018,0.0,0.0,0.0,10.351163,9.54197e-21,0.0,52.35957,249.68088,25.205252,96.0,0.07267243,34.712646,252.82176,210.94226,0.0,52.35957,0.11410662,0.0,49.584435,8.330017
44660,22119600.0,0.0,18.229065,13.666687,21.161957,21.044037,21.435974,21.069855,18.358429,18.301025,18.301025,18.30008,0.0,0.032147225,0.032147225,0.04969343,250.0,18.300018,0.0,0.0,0.0,-5.535812,9.54197e-21,0.0,52.33206,249.88376,26.175833,96.0,0.06922138,33.353832,252.82675,210.9773,0.0,52.33206,0.11398816,0.0,49.557755,8.330017
