,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44661,22119660.0,0.0,18.167786,13.665009,21.160156,21.041168,21.435486,21.06845,18.324432,18.321014,18.321014,18.318665,0.0,0.03212689,0.03212689,0.049657922,250.0,18.300018,0.0,0.0,0.0,-9.147908,9.54197e-21,0.0,52.314194,249.99118,26.370651,96.0,0.06849356,33.08109,252.8239,210.988,0.0,52.314194,0.113911845,0.0,49.540535,8.330017
44662,22119720.0,0.0,18.29367,13.66333,21.158417,21.03833,21.434998,21.067047,18.270294,18.308105,18.308105,18.30832,0.0,0.03211396,0.03211396,0.049635515,250.0,18.300018,0.0,0.0,0.0,0.019709093,9.54197e-21,0.0,52.301704,250.0463,25.797382,96.0,0.07047847,33.883667,252.81702,210.98824,0.0,52.301704,0.113863505,0.0,49.528538,8.330017
44663,22119780.0,0.0,18.386627,13.661682,21.156586,21.03543,21.434448,21.065613,18.270203,18.288849,18.288849,18.290924,0.0,0.032104228,0.032104228,0.04961864,250.0,18.300018,0.0,0.0,0.0,6.2455006,9.54197e-21,0.0,52.29314,250.07062,25.417774,96.0,0.07177748,34.415115,252.8087,210.9797,0.0,52.29314,0.113827124,0.0,49.52033,8.330017
44664,22119840.0,0.0,18.339355,13.660004,21.154724,21.032501,21.433868,21.064148,18.308197,18.289246,18.289246,18.290192,0.0,0.032096274,0.032096274,0.04960482,250.0,18.300018,0.0,0.0,0.0,2.5442152,9.54197e-21,0.0,52.28817,250.07495,25.646952,96.0,0.07096444,34.09427,252.80069,210.96484,0.0,52.28817,0.11379736,0.0,49.515648,8.330017
44665,22119900.0,0.0,18.254608,13.658325,21.152924,21.029633,21.43332,21.062714,18.322998,18.302856,18.302856,18.301971,0.0,0.032091048,0.032091048,0.04959581,250.0,18.300018,0.0,0.0,0.0,-3.3138762,9.54197e-21,0.0,52.285862,250.0669,25.99634,96.0,0.069733806,33.605125,252.794,210.9496,0.0,52.285862,0.11377788,0.0,49.513557,8.330017
44666,22119960.0,0.0,18.253174,13.656677,21.151184,21.026855,21.43283,21.06134,18.303467,18.30774,18.30774,18.306824,0.0,0.032088596,0.032088596,0.04959171,250.0,18.300018,0.0,0.0,0.0,-3.1373065,9.54197e-21,0.0,52.284657,250.05508,25.97081,96.0,0.0698184,33.640865,252.78865,210.93846,0.0,52.284657,0.11376887,0.0,49.512505,8.330017
44667,22120020.0,0.0,18.305756,13.654999,21.149445,21.024078,21.432312,21.059967,18.285736,18.301239,18.301239,18.301453,0.0,0.03208741,0.03208741,0.049589798,250.0,18.300018,0.0,0.0,0.0,0.6217015,9.54197e-21,0.0,52.283733,250.04451,25.731892,96.0,0.070650525,33.975353,252.78433,210.93065,0.0,52.283733,0.1137646,0.0,49.511673,8.330017
44668,22120080.0,0.0,18.334259,13.653351,21.147675,21.02127,21.431763,21.058563,18.289642,18.294464,18.294464,18.295227,0.0,0.032086365,0.032086365,0.049588047,250.0,18.300018,0.0,0.0,0.0,2.470271,9.54197e-21,0.0,52.28312,250.03557,25.615137,96.0,0.07105456,34.13881,252.78093,210.92392,0.0,52.28312,0.11376076,0.0,49.511124,8.330017
44669,22120140.0,0.0,18.311981,13.651672,21.145905,21.018494,21.431213,21.05716,18.303558,18.295654,18.295654,18.295929,0.0,0.032085318,0.032085318,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.7868569,9.54197e-21,0.0,52.28302,250.0273,25.713943,96.0,0.07070834,34.000477,252.77837,210.9175,0.0,52.28302,0.11375687,0.0,49.51107,8.330017
44670,22120200.0,0.0,18.285217,13.649994,21.144165,21.015747,21.430695,21.055786,18.30719,18.300232,18.300232,18.299957,0.0,0.032084804,0.032084804,0.04958541,250.0,18.300018,0.0,0.0,0.0,-1.049934,9.54197e-21,0.0,52.283257,250.01978,25.818008,96.0,0.070344485,33.85479,252.77664,210.91261,0.0,52.283257,0.11375501,0.0,49.511345,8.330017
44671,22120260.0,0.0,18.283264,13.648346,21.142456,21.013031,21.430145,21.054443,18.301117,18.302094,18.302094,18.301758,0.0,0.032084793,0.032084793,0.049585436,250.0,18.300018,0.0,0.0,0.0,-1.0944557,9.54197e-21,0.0,52.283497,250.0137,25.810978,96.0,0.07036913,33.86463,252.77542,210.90955,0.0,52.283497,0.11375501,0.0,49.5116,8.330017
44672,22120320.0,0.0,18.299927,13.6466675,21.140747,21.010345,21.429626,21.0531,18.295044,18.30014,18.30014,18.30017,0.0,0.032084957,0.032084957,0.049585767,250.0,18.300018,0.0,0.0,0.0,0.102645434,9.54197e-21,0.0,52.283585,250.00958,25.729576,96.0,0.0706534,33.978592,252.77454,210.90784,0.0,52.283585,0.11375567,0.0,49.5117,8.330017
44673,22120380.0,0.0,18.308624,13.64502,21.139038,21.00766,21.429077,21.051758,18.295929,18.298157,18.298157,18.29837,0.0,0.032084983,0.032084983,0.04958583,250.0,18.300018,0.0,0.0,0.0,0.6718489,9.54197e-21,0.0,52.283607,250.00699,25.688416,96.0,0.07079678,34.036217,252.77393,210.90659,0.0,52.283607,0.11375579,0.0,49.51173,8.330017
44674,22120440.0,0.0,18.304443,13.643341,21.13736,21.004974,21.428528,21.050415,18.299835,18.298065,18.298065,18.298187,0.0,0.032084905,0.032084905,0.049585696,250.0,18.300018,0.0,0.0,0.0,0.33788952,9.54197e-21,0.0,52.28368,250.00496,25.702576,96.0,0.070747264,34.016396,252.77348,210.9054,0.0,52.28368,0.113755494,0.0,49.511806,8.330017
44675,22120500.0,0.0,18.295898,13.641663,21.13565,21.00232,21.428009,21.049072,18.301788,18.299347,18.299347,18.299286,0.0,0.03208486,0.03208486,0.04958563,250.0,18.300018,0.0,0.0,0.0,-0.2610176,9.54197e-21,0.0,52.2838,250.00327,25.731907,96.0,0.070645,33.97533,252.7732,210.90445,0.0,52.2838,0.113755345,0.0,49.511925,8.330017
44676,22120560.0,0.0,18.293732,13.640015,21.134003,20.999664,21.42746,21.04776,18.300262,18.30017,18.30017,18.300049,0.0,0.03208493,0.03208493,0.04958576,250.0,18.300018,0.0,0.0,0.0,-0.38432288,9.54197e-21,0.0,52.2839,250.002,25.731432,96.0,0.07064684,33.97599,252.77303,210.90396,0.0,52.2839,0.11375562,0.0,49.512024,8.330017
44677,22120620.0,0.0,18.299011,13.638336,21.132324,20.99707,21.42691,21.046417,18.298004,18.299622,18.299622,18.299622,0.0,0.032085042,0.032085042,0.049585965,250.0,18.300018,0.0,0.0,0.0,-8.725938e-05,9.54197e-21,0.0,52.28393,250.00127,25.700272,96.0,0.07075565,34.01962,252.77292,210.90384,0.0,52.28393,0.11375605,0.0,49.512054,8.330017
44678,22120680.0,0.0,18.301605,13.636658,21.130676,20.994446,21.426392,21.045135,18.298126,18.299072,18.299072,18.299133,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.17208043,9.54197e-21,0.0,52.283924,250.00093,25.682735,96.0,0.07081679,34.04417,252.77284,210.90375,0.0,52.283924,0.113756195,0.0,49.512054,8.330017
44679,22120740.0,0.0,18.300964,13.63501,21.129028,20.991882,21.425842,21.043823,18.29895,18.299011,18.299011,18.299042,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.11772778,9.54197e-21,0.0,52.283924,250.0007,25.679089,96.0,0.07082947,34.04928,252.77278,210.90364,0.0,52.283924,0.113756195,0.0,49.512054,8.330017
44680,22120800.0,0.0,18.299438,13.633331,21.12738,20.989288,21.425293,21.042511,18.299652,18.299164,18.299164,18.299164,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0040897345,9.54197e-21,0.0,52.28393,250.0005,25.678953,96.0,0.07082993,34.04946,252.77274,210.90352,0.0,52.28393,0.11375618,0.0,49.51206,8.330017
44681,22120860.0,0.0,18.298187,13.631683,21.125732,20.986725,21.424744,21.04123,18.299683,18.299408,18.299408,18.299377,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.07889003,9.54197e-21,0.0,52.283936,250.00034,25.676758,96.0,0.070837595,34.05254,252.7727,210.90346,0.0,52.283936,0.11375622,0.0,49.512066,8.330017
44682,22120920.0,0.0,18.2984,13.630005,21.124115,20.984192,21.424194,21.039948,18.299347,18.299438,18.299438,18.299438,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0591621,9.54197e-21,0.0,52.283936,250.00023,25.668278,96.0,0.07086716,34.064407,252.77267,210.90346,0.0,52.283936,0.11375629,0.0,49.512062,8.330017
44683,22120980.0,0.0,18.29956,13.628326,21.122498,20.981659,21.423645,21.038666,18.29898,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.02151101,9.54197e-21,0.0,52.28392,250.00021,25.656158,96.0,0.07090938,34.08138,252.77266,210.90349,0.0,52.28392,0.113756366,0.0,49.512047,8.330017
44684,22121040.0,0.0,18.299713,13.626678,21.12088,20.979156,21.423096,21.037384,18.299133,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.031243423,9.54197e-21,0.0,52.2839,250.00021,25.648508,96.0,0.07093601,34.09209,252.77263,210.90349,0.0,52.2839,0.11375638,0.0,49.512028,8.330017
44685,22121100.0,0.0,18.29953,13.625,21.119293,20.976654,21.422546,21.036133,18.299255,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.017121814,9.54197e-21,0.0,52.28389,250.00021,25.64231,96.0,0.07095758,34.10077,252.77261,210.90349,0.0,52.28389,0.113756366,0.0,49.512012,8.330017
44686,22121160.0,0.0,18.299286,13.623352,21.117676,20.974152,21.421997,21.034851,18.299347,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0016718153,9.54197e-21,0.0,52.28387,250.0002,25.636381,96.0,0.070978194,34.10907,252.77258,210.90349,0.0,52.28387,0.113756366,0.0,49.511997,8.330017
44687,22121220.0,0.0,18.299133,13.621674,21.116089,20.97168,21.421448,21.0336,18.299377,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.011935109,9.54197e-21,0.0,52.28385,250.0002,25.629923,96.0,0.07100066,34.11811,252.77257,210.90349,0.0,52.28385,0.11375638,0.0,49.511982,8.330017
44688,22121280.0,0.0,18.299194,13.619995,21.114502,20.969238,21.420868,21.03238,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.007939191,9.54197e-21,0.0,52.28384,250.0002,25.622643,96.0,0.07102598,34.1283,252.77255,210.90349,0.0,52.28384,0.11375638,0.0,49.511963,8.330017
44689,22121340.0,0.0,18.299255,13.618347,21.112946,20.966766,21.420319,21.031128,18.299286,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.003054195,9.54197e-21,0.0,52.283825,250.0002,25.615294,96.0,0.07105154,34.138588,252.77252,210.90349,0.0,52.283825,0.11375639,0.0,49.511948,8.330017
44690,22121400.0,0.0,18.299347,13.616669,21.111359,20.964325,21.41977,21.029877,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0030679489,9.54197e-21,0.0,52.283806,250.00021,25.607903,96.0,0.07107724,34.14894,252.7725,210.9035,0.0,52.283806,0.11375639,0.0,49.51193,8.330017
44691,22121460.0,0.0,18.299377,13.615021,21.109802,20.961884,21.41919,21.028656,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0051056873,9.54197e-21,0.0,52.283787,250.00021,25.600773,96.0,0.071102016,34.158916,252.77248,210.9035,0.0,52.283787,0.11375639,0.0,49.51191,8.330017
44692,22121520.0,0.0,18.299316,13.613342,21.108246,20.959473,21.41864,21.027435,18.299316,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0005331302,9.54197e-21,0.0,52.28377,250.00021,25.594065,96.0,0.071125336,34.168312,252.77245,210.9035,0.0,52.28377,0.11375639,0.0,49.51189,8.330017
44693,22121580.0,0.0,18.299286,13.611664,21.10669,20.957062,21.41806,21.026215,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0026696713,9.54197e-21,0.0,52.283752,250.00021,25.587282,96.0,0.07114891,34.177807,252.77243,210.9035,0.0,52.283752,0.11375639,0.0,49.511875,8.330017
44694,22121640.0,0.0,18.299286,13.610016,21.105133,20.954681,21.41748,21.024994,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0018515611,9.54197e-21,0.0,52.283733,250.00021,25.5803,96.0,0.07117317,34.187584,252.7724,210.9035,0.0,52.283733,0.11375639,0.0,49.51186,8.330017
44695,22121700.0,0.0,18.299286,13.608337,21.103607,20.952301,21.416931,21.023804,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.000970206,9.54197e-21,0.0,52.283714,250.00021,25.573301,96.0,0.07119748,34.197376,252.77238,210.9035,0.0,52.283714,0.11375639,0.0,49.51184,8.330017
44696,22121760.0,0.0,18.299316,13.606659,21.10205,20.94992,21.416351,21.022583,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00088794844,9.54197e-21,0.0,52.2837,250.00021,25.566254,96.0,0.07122197,34.207245,252.77235,210.9035,0.0,52.2837,0.11375639,0.0,49.51182,8.330017
44697,22121820.0,0.0,18.299347,13.605011,21.100525,20.94754,21.415771,21.021393,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0013782647,9.54197e-21,0.0,52.28368,250.00021,25.5593,96.0,0.07124612,34.21698,252.77234,210.9035,0.0,52.28368,0.11375639,0.0,49.511806,8.330017
44698,22121880.0,0.0,18.299316,13.6033325,21.098999,20.94519,21.415192,21.020203,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0005303365,9.54197e-21,0.0,52.28366,250.00021,25.552446,96.0,0.071269915,34.226574,252.77231,210.9035,0.0,52.28366,0.11375638,0.0,49.511787,8.330017
44699,22121940.0,0.0,18.299316,13.601685,21.097473,20.94284,21.414612,21.019012,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00029126523,9.54197e-21,0.0,52.283646,250.00021,25.545609,96.0,0.07129366,34.23615,252.7723,210.9035,0.0,52.283646,0.11375638,0.0,49.51177,8.330017
44700,22122000.0,0.0,18.299316,13.600006,21.095978,20.940521,21.414032,21.017822,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0006144498,9.54197e-21,0.0,52.283627,250.00021,25.538761,96.0,0.07131744,34.245735,252.77226,210.9035,0.0,52.283627,0.11375638,0.0,49.511753,8.330017
44701,22122060.0,0.0,18.299316,13.598328,21.094452,20.938171,21.413452,21.016632,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0005952605,9.54197e-21,0.0,52.283607,250.00021,25.531876,96.0,0.071341336,34.255375,252.77223,210.9035,0.0,52.283607,0.11375638,0.0,49.511734,8.330017
44702,22122120.0,0.0,18.299316,13.59668,21.092926,20.935822,21.412872,21.015472,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-1.1272982e-06,9.54197e-21,0.0,52.283592,250.00021,25.524965,96.0,0.07136533,34.26505,252.77222,210.90349,0.0,52.283592,0.11375638,0.0,49.51172,8.330017
44703,22122180.0,0.0,18.299316,13.595001,21.0914,20.933502,21.412262,21.014282,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00044058985,9.54197e-21,0.0,52.283573,250.00021,25.518078,96.0,0.07138922,34.27469,252.77219,210.90349,0.0,52.283573,0.11375638,0.0,49.5117,8.330017
44704,22122240.0,0.0,18.299347,13.593353,21.089905,20.931183,21.411682,21.013123,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008399408,9.54197e-21,0.0,52.283554,250.00021,25.511213,96.0,0.07141304,34.284298,252.77217,210.90349,0.0,52.283554,0.11375638,0.0,49.511684,8.330017
44705,22122300.0,0.0,18.299347,13.591675,21.08841,20.928894,21.411102,21.011932,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00054687104,9.54197e-21,0.0,52.28354,250.00021,25.504414,96.0,0.07143664,34.293823,252.77214,210.90349,0.0,52.28354,0.11375638,0.0,49.511665,8.330017
44706,22122360.0,0.0,18.299316,13.589996,21.086914,20.926575,21.410492,21.010773,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00046023354,9.54197e-21,0.0,52.28352,250.00021,25.497639,96.0,0.071460135,34.303307,252.77213,210.90349,0.0,52.28352,0.11375638,0.0,49.511646,8.330017
44707,22122420.0,0.0,18.299316,13.588348,21.085419,20.924286,21.409882,21.009613,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00057064765,9.54197e-21,0.0,52.28351,250.00021,25.490812,96.0,0.07148382,34.312866,252.7721,210.90349,0.0,52.28351,0.11375638,0.0,49.51163,8.330017
44708,22122480.0,0.0,18.299316,13.58667,21.083923,20.921997,21.409302,21.008453,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,5.8049893e-05,9.54197e-21,0.0,52.28349,250.00021,25.483957,96.0,0.07150759,34.32246,252.77208,210.90349,0.0,52.28349,0.11375638,0.0,49.511616,8.330017
44709,22122540.0,0.0,18.299347,13.584991,21.082428,20.919708,21.408691,21.007294,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005045601,9.54197e-21,0.0,52.28347,250.00021,25.477135,96.0,0.07153124,34.33201,252.77205,210.90349,0.0,52.28347,0.11375638,0.0,49.511597,8.330017
44710,22122600.0,0.0,18.299347,13.5833435,21.080933,20.91745,21.408112,21.006165,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008601676,9.54197e-21,0.0,52.283455,250.00021,25.470337,96.0,0.07155482,34.34153,252.77202,210.90349,0.0,52.283455,0.11375638,0.0,49.511578,8.330017
44711,22122660.0,0.0,18.299316,13.581665,21.079437,20.915161,21.407501,21.005005,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00010151273,9.54197e-21,0.0,52.283436,250.00021,25.463602,96.0,0.07157816,34.35096,252.772,210.90349,0.0,52.283436,0.11375638,0.0,49.511562,8.330017
44712,22122720.0,0.0,18.299316,13.580017,21.077972,20.912872,21.40689,21.003845,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00061713485,9.54197e-21,0.0,52.283417,250.00021,25.456842,96.0,0.07160159,34.36042,252.77197,210.90349,0.0,52.283417,0.11375638,0.0,49.511543,8.330017
44713,22122780.0,0.0,18.299316,13.578339,21.076477,20.910614,21.40628,21.002716,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.000220499,9.54197e-21,0.0,52.2834,250.00021,25.450039,96.0,0.071625166,34.369946,252.77196,210.90349,0.0,52.2834,0.11375638,0.0,49.511524,8.330017
44714,22122840.0,0.0,18.299347,13.57666,21.075012,20.908356,21.40567,21.001587,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00043532197,9.54197e-21,0.0,52.283382,250.00021,25.443241,96.0,0.07164872,34.379463,252.77193,210.90349,0.0,52.283382,0.11375638,0.0,49.51151,8.330017
44715,22122900.0,0.0,18.299347,13.575012,21.073547,20.906128,21.40506,21.000458,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00076498056,9.54197e-21,0.0,52.283363,250.00021,25.436485,96.0,0.071672134,34.388924,252.77191,210.90349,0.0,52.283363,0.11375638,0.0,49.511494,8.330017
44716,22122960.0,0.0,18.299347,13.573334,21.072052,20.90387,21.404419,20.999298,18.299347,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00015041762,9.54197e-21,0.0,52.283348,250.00021,25.429764,96.0,0.07169541,34.39833,252.77188,210.90349,0.0,52.283348,0.11375638,0.0,49.511475,8.330017
44717,22123020.0,0.0,18.299316,13.571686,21.070587,20.901611,21.403809,20.998169,18.299347,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0004302637,9.54197e-21,0.0,52.28333,250.00021,25.423044,96.0,0.07171869,34.40774,252.77187,210.90349,0.0,52.28333,0.11375638,0.0,49.511456,8.330017
44718,22123080.0,0.0,18.299316,13.570007,21.069122,20.899384,21.403198,20.99704,18.299347,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0003792909,9.54197e-21,0.0,52.283318,250.00021,25.4163,96.0,0.07174205,34.417183,252.77184,210.90349,0.0,52.283318,0.11375638,0.0,49.51144,8.330017
44719,22123140.0,0.0,18.299347,13.568329,21.067657,20.897156,21.402557,20.995941,18.299316,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00022294994,9.54197e-21,0.0,52.2833,250.00021,25.409538,96.0,0.07176545,34.426647,252.77182,210.90349,0.0,52.2833,0.11375638,0.0,49.511425,8.330017
44720,22123200.0,0.0,18.299347,13.566681,21.066193,20.894958,21.401947,20.994812,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00060613616,9.54197e-21,0.0,52.28328,250.00021,25.402811,96.0,0.07178875,34.436066,252.77179,210.90349,0.0,52.28328,0.113756366,0.0,49.511406,8.330017
44721,22123260.0,0.0,18.299347,13.565002,21.064728,20.8927,21.401306,20.993683,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,2.9649871e-05,9.54197e-21,0.0,52.283264,250.00021,25.39612,96.0,0.07181191,34.44543,252.77177,210.90349,0.0,52.283264,0.113756366,0.0,49.511387,8.330017
44722,22123320.0,0.0,18.299316,13.5633545,21.063263,20.890503,21.400696,20.992584,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0004294578,9.54197e-21,0.0,52.283245,250.00021,25.389423,96.0,0.07183509,34.454807,252.77174,210.90349,0.0,52.283245,0.113756366,0.0,49.51137,8.330017
44723,22123380.0,0.0,18.299347,13.561676,21.061798,20.888275,21.400055,20.991455,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00016733623,9.54197e-21,0.0,52.283226,250.00021,25.382698,96.0,0.07185837,34.464226,252.77173,210.90349,0.0,52.283226,0.113756366,0.0,49.511353,8.330017
44724,22123440.0,0.0,18.299347,13.559998,21.060364,20.886078,21.399414,20.990356,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00012892963,9.54197e-21,0.0,52.28321,250.00021,25.375986,96.0,0.071881585,34.473618,252.7717,210.90349,0.0,52.28321,0.113756366,0.0,49.511337,8.330017
44725,22123500.0,0.0,18.299347,13.55835,21.05893,20.88388,21.398804,20.989258,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00064509717,9.54197e-21,0.0,52.28319,250.00021,25.369284,96.0,0.07190478,34.483,252.77168,210.90349,0.0,52.28319,0.113756366,0.0,49.51132,8.330017
44726,22123560.0,0.0,18.299347,13.556671,21.057465,20.881683,21.398163,20.988129,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-2.2172646e-05,9.54197e-21,0.0,52.283173,250.00021,25.362625,96.0,0.0719278,34.49232,252.77165,210.90349,0.0,52.283173,0.113756366,0.0,49.511303,8.330017
44727,22123620.0,0.0,18.299316,13.554993,21.056,20.879486,21.397522,20.98703,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00046110936,9.54197e-21,0.0,52.283157,250.00021,25.355955,96.0,0.071950875,34.501663,252.77164,210.90349,0.0,52.283157,0.113756366,0.0,49.511284,8.330017
44728,22123680.0,0.0,18.299347,13.553345,21.054565,20.877289,21.396881,20.985931,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00018649263,9.54197e-21,0.0,52.283142,250.00021,25.349257,96.0,0.071974054,34.51104,252.7716,210.90349,0.0,52.283142,0.113756366,0.0,49.51127,8.330017
44729,22123740.0,0.0,18.299347,13.551666,21.053131,20.875092,21.39624,20.984833,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00035148143,9.54197e-21,0.0,52.283127,250.00021,25.342556,96.0,0.07199721,34.52042,252.77159,210.90349,0.0,52.283127,0.113756366,0.0,49.51125,8.330017
44730,22123800.0,0.0,18.299347,13.550018,21.051697,20.872925,21.3956,20.983765,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006352432,9.54197e-21,0.0,52.283108,250.00021,25.335894,96.0,0.072020255,34.529747,252.77156,210.90349,0.0,52.283108,0.113756366,0.0,49.511234,8.330017
44731,22123860.0,0.0,18.299347,13.54834,21.050232,20.870758,21.394928,20.982666,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,8.0504135e-05,9.54197e-21,0.0,52.28309,250.00021,25.329256,96.0,0.072043195,34.53904,252.77155,210.90349,0.0,52.28309,0.113756366,0.0,49.511215,8.330017
44732,22123920.0,0.0,18.299347,13.546661,21.048798,20.86856,21.394287,20.981567,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0003901104,9.54197e-21,0.0,52.283073,250.0002,25.322613,96.0,0.07206615,34.548344,252.77151,210.90349,0.0,52.283073,0.113756366,0.0,49.511196,8.330017
44733,22123980.0,0.0,18.299347,13.545013,21.047363,20.866394,21.393646,20.980469,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00047891773,9.54197e-21,0.0,52.283054,250.0002,25.315962,96.0,0.07208914,34.557655,252.7715,210.90349,0.0,52.283054,0.113756366,0.0,49.51118,8.330017
44734,22124040.0,0.0,18.299347,13.543335,21.045929,20.864227,21.392975,20.9794,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,6.985338e-05,9.54197e-21,0.0,52.283035,250.0002,25.309282,96.0,0.07211221,34.567,252.77147,210.90349,0.0,52.283035,0.113756366,0.0,49.511166,8.330017
44735,22124100.0,0.0,18.299347,13.541687,21.044525,20.862091,21.392334,20.978302,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005635006,9.54197e-21,0.0,52.28302,250.0002,25.302631,96.0,0.0721352,34.576317,252.77145,210.90347,0.0,52.28302,0.113756366,0.0,49.511147,8.330017
44736,22124160.0,0.0,18.299347,13.540009,21.04306,20.859924,21.391663,20.977234,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,7.3989344e-05,9.54197e-21,0.0,52.28301,250.0002,25.296011,96.0,0.07215806,34.585583,252.77142,210.90347,0.0,52.28301,0.113756366,0.0,49.511127,8.330017
44737,22124220.0,0.0,18.299347,13.53833,21.041626,20.857758,21.390991,20.976166,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0004157457,9.54197e-21,0.0,52.28299,250.0002,25.289389,96.0,0.072180934,34.594856,252.77141,210.90347,0.0,52.28299,0.113756366,0.0,49.511112,8.330017
44738,22124280.0,0.0,18.299347,13.536682,21.040222,20.85559,21.39035,20.975067,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00019633518,9.54197e-21,0.0,52.28297,250.0002,25.282742,96.0,0.0722039,34.604164,252.7714,210.90347,0.0,52.28297,0.113756366,0.0,49.511097,8.330017
44739,22124340.0,0.0,18.299347,13.535004,21.038788,20.853455,21.389679,20.973999,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,8.078395e-05,9.54197e-21,0.0,52.28295,250.0002,25.276104,96.0,0.072226815,34.613453,252.77136,210.90347,0.0,52.28295,0.113756366,0.0,49.511078,8.330017
44740,22124400.0,0.0,18.299347,13.533325,21.037384,20.851318,21.389038,20.97293,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0006096205,9.54197e-21,0.0,52.282936,250.0002,25.26947,96.0,0.07224971,34.62274,252.77135,210.90347,0.0,52.282936,0.113756366,0.0,49.51106,8.330017
44741,22124460.0,0.0,18.299347,13.531677,21.03595,20.849182,21.388336,20.971863,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-5.123844e-05,9.54197e-21,0.0,52.282917,250.0002,25.262884,96.0,0.07227246,34.631966,252.77132,210.90347,0.0,52.282917,0.113756366,0.0,49.511044,8.330017
44742,22124520.0,0.0,18.299347,13.529999,21.034515,20.847015,21.387665,20.970795,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00048287297,9.54197e-21,0.0,52.282898,250.0002,25.256275,96.0,0.07229525,34.641212,252.7713,210.90347,0.0,52.282898,0.113756366,0.0,49.51103,8.330017
44743,22124580.0,0.0,18.299347,13.528351,21.033081,20.84491,21.386993,20.969727,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00019213512,9.54197e-21,0.0,52.282883,250.0002,25.249641,96.0,0.07231815,34.6505,252.77127,210.90347,0.0,52.282883,0.113756366,0.0,49.51101,8.330017
44744,22124640.0,0.0,18.299347,13.526672,21.031677,20.842773,21.386353,20.968689,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00035456102,9.54197e-21,0.0,52.282864,250.0002,25.243008,96.0,0.07234104,34.659786,252.77126,210.90347,0.0,52.282864,0.113756366,0.0,49.51099,8.330017
44745,22124700.0,0.0,18.299347,13.524994,21.030273,20.840668,21.385681,20.96762,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00064038293,9.54197e-21,0.0,52.282852,250.0002,25.236406,96.0,0.0723638,34.66903,252.77122,210.90347,0.0,52.282852,0.113756366,0.0,49.510975,8.330017
44746,22124760.0,0.0,18.299347,13.523346,21.02884,20.838531,21.38498,20.966553,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,4.3303535e-05,9.54197e-21,0.0,52.282833,250.0002,25.229836,96.0,0.07238648,34.678234,252.77121,210.90347,0.0,52.282833,0.11375635,0.0,49.51096,8.330017
44747,22124820.0,0.0,18.299347,13.5216675,21.027435,20.836395,21.384308,20.965515,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00044087335,9.54197e-21,0.0,52.282818,250.0002,25.223251,96.0,0.07240918,34.687447,252.77118,210.90347,0.0,52.282818,0.11375635,0.0,49.51094,8.330017
44748,22124880.0,0.0,18.299347,13.52002,21.026031,20.83429,21.383636,20.964447,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00052298215,9.54197e-21,0.0,52.2828,250.0002,25.21666,96.0,0.072431915,34.69668,252.77116,210.90347,0.0,52.2828,0.11375635,0.0,49.51092,8.330017
44749,22124940.0,0.0,18.299347,13.518341,21.024597,20.832184,21.382935,20.96341,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,7.214036e-05,9.54197e-21,0.0,52.28278,250.0002,25.210037,96.0,0.07245474,34.705948,252.77115,210.90347,0.0,52.28278,0.11375635,0.0,49.51091,8.330017
44750,22125000.0,0.0,18.299347,13.516663,21.023224,20.830078,21.382263,20.962341,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00058853946,9.54197e-21,0.0,52.28276,250.0002,25.20344,96.0,0.07247749,34.715183,252.77112,210.90347,0.0,52.28276,0.11375635,0.0,49.51089,8.330017
44751,22125060.0,0.0,18.299347,13.515015,21.02179,20.827942,21.381561,20.961304,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,5.7346613e-05,9.54197e-21,0.0,52.282745,250.0002,25.19688,96.0,0.07250011,34.72437,252.7711,210.90347,0.0,52.282745,0.11375635,0.0,49.51087,8.330017
44752,22125120.0,0.0,18.299347,13.513336,21.020386,20.825836,21.38089,20.960236,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00046473183,9.54197e-21,0.0,52.282726,250.0002,25.190311,96.0,0.07252274,34.733562,252.77107,210.90347,0.0,52.282726,0.11375635,0.0,49.510853,8.330017
44753,22125180.0,0.0,18.299347,13.511658,21.018982,20.82373,21.380188,20.959198,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00022902519,9.54197e-21,0.0,52.282715,250.0002,25.183714,96.0,0.07254547,34.742798,252.77106,210.90347,0.0,52.282715,0.11375635,0.0,49.51084,8.330017
44754,22125240.0,0.0,18.299347,13.51001,21.017578,20.821655,21.379517,20.95816,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,6.768751e-05,9.54197e-21,0.0,52.282696,250.0002,25.17713,96.0,0.072568156,34.752018,252.77103,210.90347,0.0,52.282696,0.11375635,0.0,49.510822,8.330017
44755,22125300.0,0.0,18.299347,13.508331,21.016174,20.81955,21.378815,20.957123,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0006323184,9.54197e-21,0.0,52.28268,250.0002,25.170544,96.0,0.07259084,34.76124,252.77101,210.90347,0.0,52.28268,0.11375635,0.0,49.510803,8.330017
44756,22125360.0,0.0,18.299347,13.506683,21.01477,20.817444,21.378113,20.956085,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-5.2717576e-05,9.54197e-21,0.0,52.28266,250.0002,25.16401,96.0,0.07261335,34.770386,252.77098,210.90347,0.0,52.28266,0.11375635,0.0,49.510784,8.330017
44757,22125420.0,0.0,18.299347,13.505005,21.013367,20.815369,21.37741,20.955048,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0005103963,9.54197e-21,0.0,52.282642,250.0002,25.157455,96.0,0.07263592,34.779564,252.77097,210.90347,0.0,52.282642,0.11375635,0.0,49.510773,8.330017
44758,22125480.0,0.0,18.299347,13.503326,21.011963,20.813263,21.376709,20.95401,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00022087633,9.54197e-21,0.0,52.282627,250.0002,25.150867,96.0,0.072658606,34.788784,252.77095,210.90347,0.0,52.282627,0.11375635,0.0,49.510754,8.330017
44759,22125540.0,0.0,18.299347,13.501678,21.01059,20.811188,21.376038,20.952972,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00034612516,9.54197e-21,0.0,52.282608,250.0002,25.144281,96.0,0.07268128,34.798008,252.77092,210.90347,0.0,52.282608,0.11375635,0.0,49.510735,8.330017
44760,22125600.0,0.0,18.299377,13.5,21.009186,20.809143,21.375336,20.951965,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0010550218,9.54197e-21,0.0,52.28259,250.0002,25.137806,96.0,0.07270357,34.80707,252.7709,210.90347,0.0,52.28259,0.11375635,0.0,49.51072,8.330017
44761,22125660.0,0.0,18.299408,13.498566,21.007812,20.807068,21.374634,20.950928,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0015956124,9.54197e-21,0.0,52.282578,250.0002,25.131338,96.0,0.072725825,34.816124,252.77087,210.90347,0.0,52.282578,0.11375635,0.0,49.510704,8.330017
44762,22125720.0,0.0,18.29953,13.497589,21.006409,20.805023,21.373901,20.94992,18.299377,18.299377,18.299377,18.299347,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0075058118,9.54197e-21,0.0,52.28256,250.0002,25.12527,96.0,0.07274671,34.824623,252.77086,210.90347,0.0,52.28256,0.11375634,0.0,49.510685,8.330017
44763,22125780.0,0.0,18.299652,13.49704,21.005035,20.802979,21.3732,20.948883,18.299438,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.011332069,9.54197e-21,0.0,52.282543,250.0002,25.12002,96.0,0.07276477,34.831974,252.77083,210.90346,0.0,52.282543,0.11375634,0.0,49.51067,8.330017
44764,22125840.0,0.0,18.299774,13.496918,21.003662,20.800934,21.372498,20.947876,18.29953,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.013345601,9.54197e-21,0.0,52.28253,250.00018,25.115564,96.0,0.07278009,34.838207,252.77081,210.90344,0.0,52.28253,0.11375633,0.0,49.510654,8.330017
44765,22125900.0,0.0,18.299774,13.497192,21.00232,20.79892,21.371796,20.946869,18.299622,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0098058,9.54197e-21,0.0,52.282516,250.00018,25.112114,96.0,0.07279195,34.843044,252.7708,210.90343,0.0,52.282516,0.11375631,0.0,49.510643,8.330017
44766,22125960.0,0.0,18.299774,13.497864,21.000946,20.796906,21.371094,20.945862,18.299683,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.004547288,9.54197e-21,0.0,52.282505,250.00017,25.109398,96.0,0.072801284,34.846844,252.77078,210.90341,0.0,52.282505,0.11375629,0.0,49.510635,8.330017
44767,22126020.0,0.0,18.299835,13.498901,20.999573,20.794891,21.370361,20.944885,18.299744,18.299652,18.299652,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0044185324,9.54197e-21,0.0,52.2825,250.00015,25.10698,96.0,0.07280959,34.85023,252.77077,210.9034,0.0,52.2825,0.11375628,0.0,49.510628,8.330017
44768,22126080.0,0.0,18.299927,13.500336,20.99823,20.792877,21.36966,20.943878,18.299774,18.299713,18.299713,18.299683,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.006901824,9.54197e-21,0.0,52.282494,250.00014,25.105003,96.0,0.07281639,34.852997,252.77075,210.90338,0.0,52.282494,0.11375627,0.0,49.51062,8.330017
44769,22126140.0,0.0,18.300018,13.502075,20.996887,20.790894,21.368958,20.942871,18.299835,18.299744,18.299744,18.299744,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.008425594,9.54197e-21,0.0,52.28249,250.00012,25.103655,96.0,0.072821006,34.85488,252.77074,210.90337,0.0,52.28249,0.113756254,0.0,49.510616,8.330017
44770,22126200.0,0.0,18.30008,13.504181,20.995544,20.78894,21.368256,20.941895,18.299896,18.299805,18.299805,18.299805,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00905961,9.54197e-21,0.0,52.282482,250.0001,25.102945,96.0,0.07282344,34.855877,252.77072,210.90335,0.0,52.282482,0.11375624,0.0,49.510612,8.330017
44771,22126260.0,0.0,18.30008,13.506592,20.994202,20.786957,21.367523,20.940918,18.299988,18.299866,18.299866,18.299866,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0059777363,9.54197e-21,0.0,52.282482,250.00008,25.102964,96.0,0.07282337,34.85585,252.77072,210.90334,0.0,52.282482,0.11375623,0.0,49.51061,8.330017
44772,22126320.0,0.0,18.30011,13.509277,20.992859,20.784973,21.36679,20.939941,18.300018,18.299927,18.299927,18.299927,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0040561184,9.54197e-21,0.0,52.282482,250.00006,25.103409,96.0,0.07282184,34.855232,252.77072,210.90332,0.0,52.282482,0.11375622,0.0,49.51061,8.330017
44773,22126380.0,0.0,18.30014,13.512268,20.991547,20.78302,21.366089,20.938934,18.30008,18.299988,18.299988,18.299957,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0043243547,9.54197e-21,0.0,52.282482,250.00005,25.104198,96.0,0.07281911,34.854122,252.7707,210.9033,0.0,52.282482,0.1137562,0.0,49.51061,8.330017
44774,22126440.0,0.0,18.300201,13.515533,20.990204,20.781097,21.365356,20.937988,18.30011,18.300049,18.300049,18.300018,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0056141666,9.54197e-21,0.0,52.28249,250.00003,25.105387,96.0,0.07281501,34.852455,252.7707,210.90329,0.0,52.28249,0.113756195,0.0,49.510612,8.330017
44775,22126500.0,0.0,18.300262,13.5190735,20.988892,20.779144,21.364655,20.937012,18.30014,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.006260792,9.54197e-21,0.0,52.28249,250.00002,25.107046,96.0,0.0728093,34.850132,252.7707,210.90327,0.0,52.28249,0.113756195,0.0,49.510616,8.330017
44776,22126560.0,0.0,18.300293,13.522827,20.98758,20.777222,21.363922,20.936035,18.300201,18.30011,18.30011,18.30011,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0058787274,9.54197e-21,0.0,52.282494,250.0,25.109192,96.0,0.07280192,34.84713,252.7707,210.90327,0.0,52.282494,0.11375618,0.0,49.51062,8.330017
44777,22126620.0,0.0,18.300323,13.526825,20.986267,20.7753,21.36319,20.935059,18.300232,18.30017,18.30017,18.30017,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.004395133,9.54197e-21,0.0,52.2825,249.99998,25.111774,96.0,0.07279303,34.843517,252.7707,210.90326,0.0,52.2825,0.113756165,0.0,49.510628,8.330017
44778,22126680.0,0.0,18.300354,13.531036,20.984955,20.773376,21.362457,20.934113,18.300293,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.003452386,9.54197e-21,0.0,52.282505,249.99997,25.114683,96.0,0.07278302,34.839447,252.77072,210.90324,0.0,52.282505,0.11375616,0.0,49.510635,8.330017
44779,22126740.0,0.0,18.300385,13.535431,20.983643,20.771484,21.361755,20.933167,18.300323,18.300262,18.300262,18.300232,0.0,0.03208507,0.03208507,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0030032345,9.54197e-21,0.0,52.282513,249.99995,25.117926,96.0,0.07277187,34.834908,252.77072,210.90323,0.0,52.282513,0.11375616,0.0,49.510643,8.330017
44780,22126800.0,0.0,18.300415,13.540009,20.98233,20.769592,21.361023,20.93219,18.300354,18.300293,18.300293,18.300293,0.0,0.03208507,0.03208507,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0034466085,9.54197e-21,0.0,52.282524,249.99994,25.12142,96.0,0.07275983,34.83001,252.77072,210.90323,0.0,52.282524,0.11375614,0.0,49.51065,8.330017
44781,22126860.0,0.0,18.300446,13.544739,20.981049,20.76767,21.36029,20.931244,18.300385,18.300323,18.300323,18.300323,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0037856982,9.54197e-21,0.0,52.28253,249.99992,25.125208,96.0,0.07274679,34.824707,252.77074,210.90321,0.0,52.28253,0.11375614,0.0,49.510662,8.330017
44782,22126920.0,0.0,18.300476,13.549652,20.979736,20.765808,21.359558,20.930298,18.300415,18.300354,18.300354,18.300354,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0033543576,9.54197e-21,0.0,52.282543,249.99992,25.129309,96.0,0.07273267,34.818966,252.77075,210.9032,0.0,52.282543,0.11375613,0.0,49.51067,8.330017
44783,22126980.0,0.0,18.300476,13.5546875,20.978455,20.763916,21.358826,20.929352,18.300446,18.300385,18.300385,18.300385,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,0.002807192,9.54197e-21,0.0,52.282555,249.99991,25.133669,96.0,0.07271767,34.812862,252.77075,210.9032,0.0,52.282555,0.11375613,0.0,49.51068,8.330017
44784,22127040.0,0.0,18.300507,13.559845,20.977173,20.762054,21.358124,20.928406,18.300446,18.300415,18.300415,18.300415,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0024202,9.54197e-21,0.0,52.282566,249.9999,25.138239,96.0,0.07270194,34.806465,252.77077,210.90318,0.0,52.282566,0.11375612,0.0,49.510693,8.330017
44785,22127100.0,0.0,18.300507,13.5651245,20.975891,20.760193,21.357391,20.92749,18.300476,18.300446,18.300446,18.300415,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0021403334,9.54197e-21,0.0,52.282578,249.9999,25.14303,96.0,0.07268544,34.79976,252.77078,210.90318,0.0,52.282578,0.11375612,0.0,49.510704,8.330017
44786,22127160.0,0.0,18.300537,13.570465,20.97461,20.758331,21.356659,20.926544,18.300507,18.300446,18.300446,18.300446,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0016828018,9.54197e-21,0.0,52.28259,249.99988,25.147984,96.0,0.07266839,34.792824,252.7708,210.90317,0.0,52.28259,0.11375612,0.0,49.51072,8.330017
44787,22127220.0,0.0,18.300537,13.575897,20.973328,20.75647,21.355927,20.925629,18.300507,18.300476,18.300476,18.300476,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0015133788,9.54197e-21,0.0,52.2826,249.99988,25.153065,96.0,0.07265089,34.78571,252.77081,210.90317,0.0,52.2826,0.11375612,0.0,49.51073,8.330017
44788,22127280.0,0.0,18.300537,13.58139,20.972076,20.754639,21.355194,20.924683,18.300507,18.300507,18.300507,18.300476,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0015090317,9.54197e-21,0.0,52.28261,249.99986,25.158274,96.0,0.072632946,34.778416,252.77083,210.90317,0.0,52.28261,0.113756105,0.0,49.510746,8.330017
44789,22127340.0,0.0,18.300568,13.586945,20.970795,20.752808,21.354462,20.923767,18.300537,18.300507,18.300507,18.300507,0.0,0.032085057,0.032085057,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0013671969,9.54197e-21,0.0,52.28263,249.99986,25.163599,96.0,0.0726146,34.770958,252.77084,210.90315,0.0,52.28263,0.113756105,0.0,49.510757,8.330017
44790,22127400.0,0.0,18.300568,13.592499,20.969543,20.750977,21.35373,20.922852,18.300537,18.300537,18.300537,18.300507,0.0,0.032085057,0.032085057,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0011368839,9.54197e-21,0.0,52.282642,249.99985,25.169012,96.0,0.07259597,34.763382,252.77086,210.90315,0.0,52.282642,0.113756105,0.0,49.510773,8.330017
44791,22127460.0,0.0,18.300568,13.5980835,20.968262,20.749176,21.352966,20.921906,18.300568,18.300537,18.300537,18.300537,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00038547607,9.54197e-21,0.0,52.282654,249.99985,25.174517,96.0,0.072577,34.755676,252.77087,210.90315,0.0,52.282654,0.113756105,0.0,49.510784,8.330017
44792,22127520.0,0.0,18.300537,13.603699,20.96701,20.747345,21.352234,20.92099,18.300568,18.300537,18.300537,18.300537,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00020985518,9.54197e-21,0.0,52.282673,249.99985,25.18003,96.0,0.072558,34.74796,252.77089,210.90315,0.0,52.282673,0.113756105,0.0,49.5108,8.330017
44793,22127580.0,0.0,18.300537,13.609253,20.96576,20.745544,21.351501,20.920074,18.300568,18.300537,18.300537,18.300537,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0004786074,9.54197e-21,0.0,52.282684,249.99985,25.185526,96.0,0.07253907,34.740265,252.7709,210.90315,0.0,52.282684,0.113756105,0.0,49.510815,8.330017
44794,22127640.0,0.0,18.300537,13.614807,20.964508,20.743744,21.350769,20.91919,18.300568,18.300568,18.300568,18.300537,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00027692117,9.54197e-21,0.0,52.282703,249.99983,25.191004,96.0,0.07252019,34.732594,252.77092,210.90315,0.0,52.282703,0.113756105,0.0,49.510826,8.330017
44795,22127700.0,0.0,18.300537,13.620331,20.963257,20.741943,21.350037,20.918274,18.300537,18.300568,18.300568,18.300537,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00033590363,9.54197e-21,0.0,52.282715,249.99983,25.196451,96.0,0.07250141,34.724964,252.77094,210.90314,0.0,52.282715,0.113756105,0.0,49.51084,8.330017
44796,22127760.0,0.0,18.300537,13.625763,20.962006,20.740143,21.349274,20.917358,18.300537,18.300537,18.300537,18.300537,0.0,0.032085057,0.032085057,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0009937822,9.54197e-21,0.0,52.282734,249.99983,25.201857,96.0,0.07248279,34.7174,252.77097,210.90314,0.0,52.282734,0.113756105,0.0,49.510857,8.330017
44797,22127820.0,0.0,18.300507,13.631134,20.960785,20.738373,21.348541,20.916473,18.300537,18.300537,18.300537,18.300537,0.0,0.032085057,0.032085057,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.001575353,9.54197e-21,0.0,52.282745,249.99983,25.20716,96.0,0.072464496,34.709972,252.77098,210.90315,0.0,52.282745,0.113756105,0.0,49.51087,8.330017
44798,22127880.0,0.0,18.300507,13.636414,20.959534,20.736603,21.347809,20.915558,18.300537,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0016909861,9.54197e-21,0.0,52.282757,249.99983,25.212326,96.0,0.0724467,34.702744,252.771,210.90315,0.0,52.282757,0.113756105,0.0,49.510883,8.330017
44799,22127940.0,0.0,18.300476,13.641602,20.958313,20.734833,21.347046,20.914673,18.300507,18.300537,18.300537,18.300537,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0017648087,9.54197e-21,0.0,52.282776,249.99983,25.217342,96.0,0.0724294,34.695717,252.77101,210.90315,0.0,52.282776,0.11375612,0.0,49.5109,8.330017
44800,22128000.0,0.0,18.300476,13.6466675,20.957092,20.733063,21.346313,20.913788,18.300507,18.300507,18.300507,18.300537,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0017747285,9.54197e-21,0.0,52.282787,249.99983,25.222221,96.0,0.07241259,34.68889,252.77103,210.90315,0.0,52.282787,0.11375612,0.0,49.51091,8.330017
44801,22128060.0,0.0,18.300446,13.651611,20.955841,20.731293,21.345581,20.912872,18.300476,18.300507,18.300507,18.300507,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0026592605,9.54197e-21,0.0,52.2828,249.99985,25.226933,96.0,0.07239634,34.682293,252.77104,210.90315,0.0,52.2828,0.11375612,0.0,49.510925,8.330017
44802,22128120.0,0.0,18.300415,13.656372,20.95462,20.729553,21.344818,20.911987,18.300476,18.300507,18.300507,18.300507,0.0,0.03208506,0.03208506,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0031870673,9.54197e-21,0.0,52.28281,249.99985,25.2314,96.0,0.07238094,34.67604,252.77107,210.90315,0.0,52.28281,0.11375613,0.0,49.510937,8.330017
