,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44803,22128180.0,0.0,18.300385,13.661011,20.9534,20.727783,21.344086,20.911102,18.300446,18.300476,18.300476,18.300476,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0032297897,9.54197e-21,0.0,52.28282,249.99985,25.235601,96.0,0.072366446,34.670155,252.77109,210.90317,0.0,52.28282,0.11375613,0.0,49.51095,8.330017
44804,22128240.0,0.0,18.300354,13.665436,20.952179,20.726044,21.343323,20.910217,18.300415,18.300446,18.300446,18.300446,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0031518657,9.54197e-21,0.0,52.282833,249.99985,25.239532,96.0,0.072352886,34.664654,252.7711,210.90317,0.0,52.282833,0.11375613,0.0,49.51096,8.330017
44805,22128300.0,0.0,18.300323,13.669708,20.950958,20.724335,21.34259,20.909332,18.300385,18.300415,18.300415,18.300446,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0032356293,9.54197e-21,0.0,52.28284,249.99986,25.243176,96.0,0.072340325,34.659557,252.77112,210.90318,0.0,52.28284,0.11375614,0.0,49.51097,8.330017
44806,22128360.0,0.0,18.300293,13.673737,20.949738,20.722595,21.341858,20.908478,18.300354,18.300385,18.300385,18.300415,0.0,0.03208507,0.03208507,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0038950422,9.54197e-21,0.0,52.282852,249.99986,25.246546,96.0,0.07232871,34.65484,252.77113,210.90318,0.0,52.282852,0.11375614,0.0,49.51098,8.330017
44807,22128420.0,0.0,18.300232,13.677551,20.948547,20.720856,21.341095,20.907593,18.300323,18.300385,18.300385,18.300385,0.0,0.03208507,0.03208507,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.004655259,9.54197e-21,0.0,52.28286,249.99988,25.24956,96.0,0.07231831,34.65062,252.77115,210.90318,0.0,52.28286,0.11375616,0.0,49.51099,8.330017
44808,22128480.0,0.0,18.300201,13.681122,20.947327,20.719147,21.340332,20.906708,18.300293,18.300354,18.300354,18.300354,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0050629107,9.54197e-21,0.0,52.28287,249.99988,25.252172,96.0,0.072309285,34.646957,252.77115,210.9032,0.0,52.28287,0.11375616,0.0,49.510994,8.330017
44809,22128540.0,0.0,18.30014,13.684448,20.946136,20.717438,21.3396,20.905853,18.300232,18.300293,18.300293,18.300323,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0050262604,9.54197e-21,0.0,52.282875,249.9999,25.254393,96.0,0.07230163,34.64385,252.77116,210.90321,0.0,52.282875,0.113756165,0.0,49.511,8.330017
44810,22128600.0,0.0,18.30011,13.6875,20.944946,20.715729,21.338867,20.904968,18.300201,18.300262,18.300262,18.300262,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0050345096,9.54197e-21,0.0,52.282883,249.9999,25.256187,96.0,0.07229545,34.641342,252.77118,210.90321,0.0,52.282883,0.11375618,0.0,49.51101,8.330017
44811,22128660.0,0.0,18.300049,13.690277,20.943726,20.71402,21.338104,20.904114,18.30017,18.300232,18.300232,18.300232,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.005524161,9.54197e-21,0.0,52.282887,249.99991,25.25755,96.0,0.07229075,34.639435,252.77118,210.90323,0.0,52.282887,0.113756195,0.0,49.511013,8.330017
44812,22128720.0,0.0,18.299988,13.692749,20.942535,20.71231,21.337341,20.90326,18.30011,18.300201,18.300201,18.300201,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0060654604,9.54197e-21,0.0,52.282887,249.99992,25.258434,96.0,0.0722877,34.63819,252.7712,210.90324,0.0,52.282887,0.113756195,0.0,49.511017,8.330017
44813,22128780.0,0.0,18.299957,13.694916,20.941345,20.710632,21.336578,20.902374,18.30008,18.30014,18.30014,18.30014,0.0,0.032085083,0.032085083,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0062597883,9.54197e-21,0.0,52.282894,249.99992,25.258804,96.0,0.072286434,34.637676,252.7712,210.90324,0.0,52.282894,0.1137562,0.0,49.511017,8.330017
44814,22128840.0,0.0,18.299896,13.696747,20.940155,20.708954,21.335846,20.90152,18.300018,18.30008,18.30008,18.30011,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.006399118,9.54197e-21,0.0,52.282894,249.99994,25.25864,96.0,0.072287016,34.63791,252.77121,210.90326,0.0,52.282894,0.11375622,0.0,49.511017,8.330017
44815,22128900.0,0.0,18.299835,13.698242,20.938965,20.707275,21.335083,20.900665,18.299957,18.300049,18.300049,18.300049,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0064848904,9.54197e-21,0.0,52.282894,249.99995,25.257952,96.0,0.0722894,34.63887,252.77121,210.90327,0.0,52.282894,0.11375623,0.0,49.511017,8.330017
44816,22128960.0,0.0,18.299774,13.699371,20.937775,20.705597,21.33432,20.89981,18.299896,18.299988,18.299988,18.300018,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0073105176,9.54197e-21,0.0,52.282887,249.99997,25.256702,96.0,0.072293706,34.640617,252.77121,210.90329,0.0,52.282887,0.11375624,0.0,49.511017,8.330017
44817,22129020.0,0.0,18.299713,13.700134,20.936584,20.703918,21.333588,20.898956,18.299835,18.299927,18.299927,18.299957,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0077742147,9.54197e-21,0.0,52.282887,249.99998,25.254826,96.0,0.072300196,34.64325,252.77121,210.9033,0.0,52.282887,0.113756254,0.0,49.511013,8.330017
44818,22129080.0,0.0,18.299622,13.7005005,20.935425,20.70224,21.332825,20.898102,18.299774,18.299866,18.299866,18.299896,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0077999374,9.54197e-21,0.0,52.282883,250.0,25.252298,96.0,0.07230893,34.646782,252.77121,210.90332,0.0,52.282883,0.11375627,0.0,49.51101,8.330017
44819,22129140.0,0.0,18.29956,13.70047,20.934235,20.700592,21.332062,20.897278,18.299713,18.299805,18.299805,18.299835,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.007753999,9.54197e-21,0.0,52.282875,250.00002,25.249117,96.0,0.07231991,34.651234,252.77121,210.90334,0.0,52.282875,0.11375628,0.0,49.511,8.330017
44820,22129200.0,0.0,18.2995,13.700012,20.933075,20.698944,21.33133,20.896423,18.299652,18.299744,18.299744,18.299774,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0076977056,9.54197e-21,0.0,52.28287,250.00003,25.245296,96.0,0.072333105,34.656586,252.77121,210.90335,0.0,52.28287,0.11375629,0.0,49.510994,8.330017
44821,22129260.0,0.0,18.299438,13.699219,20.931885,20.697266,21.330566,20.895569,18.299591,18.299683,18.299683,18.299713,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00853115,9.54197e-21,0.0,52.28286,250.00006,25.240797,96.0,0.07234863,34.662884,252.7712,210.90337,0.0,52.28286,0.11375631,0.0,49.510983,8.330017
44822,22129320.0,0.0,18.299408,13.698151,20.930695,20.695557,21.329803,20.894714,18.29953,18.299622,18.299622,18.299652,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0066928794,9.54197e-21,0.0,52.282845,250.00008,25.235674,96.0,0.07236631,34.67006,252.7712,210.90338,0.0,52.282845,0.113756314,0.0,49.51097,8.330017
44823,22129380.0,0.0,18.299377,13.696838,20.929504,20.693878,21.32904,20.89386,18.299469,18.29956,18.29956,18.299591,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.004977298,9.54197e-21,0.0,52.282833,250.00009,25.230145,96.0,0.07238539,34.6778,252.77118,210.9034,0.0,52.282833,0.11375633,0.0,49.51096,8.330017
44824,22129440.0,0.0,18.299377,13.6953125,20.928314,20.6922,21.328278,20.893005,18.299438,18.2995,18.2995,18.29953,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0026401817,9.54197e-21,0.0,52.282818,250.0001,25.224152,96.0,0.07240606,34.686184,252.77116,210.90341,0.0,52.282818,0.11375634,0.0,49.510944,8.330017
44825,22129500.0,0.0,18.299347,13.693512,20.927155,20.690552,21.327515,20.892181,18.299408,18.299469,18.299469,18.299469,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0027360744,9.54197e-21,0.0,52.282803,250.00012,25.21795,96.0,0.07242745,34.69487,252.77115,210.90343,0.0,52.282803,0.11375634,0.0,49.51093,8.330017
44826,22129560.0,0.0,18.299255,13.691528,20.925934,20.688843,21.326752,20.891327,18.299377,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0052169985,9.54197e-21,0.0,52.282787,250.00014,25.211477,96.0,0.07244978,34.70393,252.77113,210.90344,0.0,52.282787,0.11375635,0.0,49.51091,8.330017
44827,22129620.0,0.0,18.299225,13.689301,20.924744,20.687134,21.325989,20.890472,18.299316,18.299377,18.299377,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0061015403,9.54197e-21,0.0,52.28277,250.00015,25.204527,96.0,0.072473735,34.713657,252.77112,210.90346,0.0,52.28277,0.11375635,0.0,49.510895,8.330017
44828,22129680.0,0.0,18.299194,13.68689,20.923553,20.685455,21.325226,20.889618,18.299286,18.299347,18.299347,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0048309476,9.54197e-21,0.0,52.28275,250.00017,25.197113,96.0,0.072499305,34.72404,252.77109,210.90346,0.0,52.28275,0.113756366,0.0,49.510876,8.330017
44829,22129740.0,0.0,18.299194,13.684296,20.922363,20.683746,21.324493,20.888763,18.299255,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0036544777,9.54197e-21,0.0,52.282734,250.00018,25.189394,96.0,0.07252591,34.734848,252.77107,210.90347,0.0,52.282734,0.11375638,0.0,49.510857,8.330017
44830,22129800.0,0.0,18.299164,13.681488,20.921173,20.682068,21.32373,20.887909,18.299225,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0020442607,9.54197e-21,0.0,52.282707,250.0002,25.181332,96.0,0.072553694,34.746136,252.77106,210.90349,0.0,52.282707,0.11375638,0.0,49.510838,8.330017
44831,22129860.0,0.0,18.299133,13.678497,20.919983,20.680359,21.322968,20.887054,18.299194,18.299255,18.299255,18.299255,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0032007457,9.54197e-21,0.0,52.282692,250.00021,25.17311,96.0,0.07258202,34.75765,252.77103,210.90349,0.0,52.282692,0.11375639,0.0,49.510815,8.330017
44832,22129920.0,0.0,18.299072,13.675354,20.918762,20.67865,21.322205,20.8862,18.299164,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.004294653,9.54197e-21,0.0,52.28267,250.00021,25.164589,96.0,0.07261138,34.769573,252.77101,210.9035,0.0,52.28267,0.11375639,0.0,49.510796,8.330017
44833,22129980.0,0.0,18.299072,13.672058,20.917572,20.67694,21.321442,20.885345,18.299133,18.299194,18.299194,18.299194,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.004050129,9.54197e-21,0.0,52.282642,250.00023,25.155724,96.0,0.07264192,34.78199,252.77098,210.9035,0.0,52.282642,0.1137564,0.0,49.510773,8.330017
44834,22130040.0,0.0,18.299042,13.66861,20.916382,20.675232,21.320679,20.884491,18.299103,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0028455856,9.54197e-21,0.0,52.28262,250.00024,25.146563,96.0,0.07267346,34.794815,252.77095,210.90352,0.0,52.28262,0.1137564,0.0,49.510746,8.330017
44835,22130100.0,0.0,18.299042,13.665009,20.915192,20.673553,21.319916,20.883667,18.299072,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0020159727,9.54197e-21,0.0,52.282597,250.00024,25.137207,96.0,0.07270567,34.80791,252.77092,210.90352,0.0,52.282597,0.1137564,0.0,49.510723,8.330017
44836,22130160.0,0.0,18.299011,13.661285,20.91397,20.671814,21.319153,20.882782,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002168748,9.54197e-21,0.0,52.28257,250.00026,25.127632,96.0,0.07273862,34.821316,252.77089,210.90353,0.0,52.28257,0.11375642,0.0,49.5107,8.330017
44837,22130220.0,0.0,18.29898,13.65741,20.91275,20.670074,21.31839,20.881927,18.299042,18.299072,18.299072,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0026604135,9.54197e-21,0.0,52.282547,250.00026,25.11787,96.0,0.07277221,34.83498,252.77087,210.90353,0.0,52.282547,0.11375642,0.0,49.510677,8.330017
44838,22130280.0,0.0,18.29898,13.653442,20.91156,20.668365,21.317627,20.881073,18.299011,18.299042,18.299042,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0027731215,9.54197e-21,0.0,52.282524,250.00027,25.107912,96.0,0.07280648,34.848927,252.77084,210.90355,0.0,52.282524,0.11375642,0.0,49.51065,8.330017
44839,22130340.0,0.0,18.29895,13.649353,20.91037,20.666656,21.316864,20.880249,18.299011,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0022921553,9.54197e-21,0.0,52.282494,250.00027,25.09773,96.0,0.07284149,34.863174,252.77081,210.90355,0.0,52.282494,0.113756426,0.0,49.51062,8.330017
44840,22130400.0,0.0,18.29895,13.645203,20.90915,20.664948,21.316101,20.879395,18.29898,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0014434856,9.54197e-21,0.0,52.28247,250.00029,25.087395,96.0,0.072877035,34.877647,252.77077,210.90355,0.0,52.28247,0.113756426,0.0,49.510593,8.330017
44841,22130460.0,0.0,18.29892,13.64093,20.907959,20.663208,21.315308,20.87854,18.29898,18.29898,18.29898,18.299011,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0016020744,9.54197e-21,0.0,52.28244,250.00029,25.07693,96.0,0.07291301,34.892296,252.77074,210.90356,0.0,52.28244,0.113756426,0.0,49.510567,8.330017
44842,22130520.0,0.0,18.29892,13.636566,20.906738,20.661469,21.314545,20.877686,18.29895,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.001909976,9.54197e-21,0.0,52.282417,250.00029,25.066332,96.0,0.07294944,34.907135,252.7707,210.90356,0.0,52.282417,0.113756426,0.0,49.51054,8.330017
44843,22130580.0,0.0,18.29892,13.632172,20.905518,20.659729,21.313782,20.876831,18.29895,18.29895,18.29895,18.29898,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0015562171,9.54197e-21,0.0,52.282387,250.0003,25.055588,96.0,0.07298635,34.922176,252.77068,210.90356,0.0,52.282387,0.11375644,0.0,49.510513,8.330017
44844,22130640.0,0.0,18.29892,13.627686,20.904297,20.65802,21.313019,20.875977,18.29892,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0011399259,9.54197e-21,0.0,52.282356,250.0003,25.044764,96.0,0.07302355,34.937332,252.77065,210.90358,0.0,52.282356,0.11375644,0.0,49.510487,8.330017
44845,22130700.0,0.0,18.29892,13.623169,20.903107,20.656311,21.312256,20.875122,18.29892,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.000411805,9.54197e-21,0.0,52.282326,250.0003,25.033829,96.0,0.07306109,34.95264,252.7706,210.90358,0.0,52.282326,0.11375644,0.0,49.510456,8.330017
44846,22130760.0,0.0,18.29889,13.618591,20.901886,20.654572,21.311493,20.874268,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0008809616,9.54197e-21,0.0,52.282303,250.00032,25.022861,96.0,0.07309874,34.96799,252.77057,210.90358,0.0,52.282303,0.11375644,0.0,49.51043,8.330017
44847,22130820.0,0.0,18.29889,13.613953,20.900665,20.652802,21.31073,20.873413,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0011792396,9.54197e-21,0.0,52.282272,250.00032,25.01182,96.0,0.07313665,34.98345,252.77054,210.90358,0.0,52.282272,0.11375644,0.0,49.5104,8.330017
44848,22130880.0,0.0,18.29889,13.609314,20.899445,20.651062,21.309937,20.872559,18.29889,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0006801099,9.54197e-21,0.0,52.282246,250.00032,25.00069,96.0,0.073174834,34.99903,252.77051,210.90358,0.0,52.282246,0.11375644,0.0,49.51037,8.330017
44849,22130940.0,0.0,18.29889,13.604675,20.898254,20.649353,21.309174,20.871704,18.29889,18.29889,18.29889,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,9.449631e-05,9.54197e-21,0.0,52.282215,250.00032,24.989536,96.0,0.07321311,35.01465,252.77046,210.90358,0.0,52.282215,0.11375644,0.0,49.510338,8.330017
44850,22131000.0,0.0,18.29889,13.600006,20.897034,20.647614,21.30841,20.87085,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00056804536,9.54197e-21,0.0,52.282185,250.00032,24.978409,96.0,0.07325128,35.030228,252.77043,210.90358,0.0,52.282185,0.11375644,0.0,49.510307,8.330017
44851,22131060.0,0.0,18.29889,13.595337,20.895813,20.645874,21.307648,20.869995,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,1.7294497e-05,9.54197e-21,0.0,52.282154,250.00034,24.96729,96.0,0.0732894,35.045795,252.7704,210.90358,0.0,52.282154,0.11375644,0.0,49.51028,8.330017
44852,22131120.0,0.0,18.29889,13.590698,20.894592,20.644104,21.306885,20.86914,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00028962127,9.54197e-21,0.0,52.282124,250.00034,24.95617,96.0,0.07332753,35.061363,252.77036,210.90358,0.0,52.282124,0.11375644,0.0,49.51025,8.330017
44853,22131180.0,0.0,18.29889,13.58606,20.893372,20.642365,21.306091,20.868286,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00018422875,9.54197e-21,0.0,52.282097,250.00034,24.94507,96.0,0.07336556,35.0769,252.77032,210.90358,0.0,52.282097,0.11375644,0.0,49.510223,8.330017
44854,22131240.0,0.0,18.29892,13.581421,20.89215,20.640625,21.305328,20.867432,18.29889,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00069343596,9.54197e-21,0.0,52.282066,250.00034,24.933964,96.0,0.07340361,35.09245,252.77028,210.90358,0.0,52.282066,0.11375644,0.0,49.510193,8.330017
44855,22131300.0,0.0,18.29892,13.576843,20.89093,20.638885,21.304565,20.866577,18.29889,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0014836855,9.54197e-21,0.0,52.282036,250.00034,24.922947,96.0,0.07344134,35.107872,252.77025,210.90358,0.0,52.282036,0.11375644,0.0,49.510162,8.330017
44856,22131360.0,0.0,18.29892,13.572327,20.88971,20.637115,21.303802,20.865723,18.29892,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0009846315,9.54197e-21,0.0,52.282005,250.00034,24.912043,96.0,0.07347869,35.12314,252.77022,210.90358,0.0,52.282005,0.11375644,0.0,49.51013,8.330017
44857,22131420.0,0.0,18.29892,13.567841,20.888489,20.635376,21.303009,20.864868,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0004939333,9.54197e-21,0.0,52.281975,250.00034,24.901213,96.0,0.07351577,35.1383,252.77017,210.90358,0.0,52.281975,0.113756426,0.0,49.510105,8.330017
44858,22131480.0,0.0,18.29895,13.563446,20.887268,20.633606,21.302246,20.864014,18.29892,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0009156722,9.54197e-21,0.0,52.28195,250.00032,24.89044,96.0,0.07355264,35.15338,252.77014,210.90358,0.0,52.28195,0.113756426,0.0,49.51008,8.330017
44859,22131540.0,0.0,18.29895,13.559082,20.886047,20.631866,21.301483,20.86316,18.29895,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0014171004,9.54197e-21,0.0,52.28192,250.00032,24.879799,96.0,0.07358905,35.168285,252.77011,210.90358,0.0,52.28192,0.113756426,0.0,49.510048,8.330017
44860,22131600.0,0.0,18.29898,13.55481,20.884827,20.630127,21.30072,20.862305,18.29895,18.29892,18.29892,18.29892,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0023086893,9.54197e-21,0.0,52.28189,250.00032,24.86926,96.0,0.073625095,35.183033,252.77007,210.90358,0.0,52.28189,0.113756426,0.0,49.510017,8.330017
44861,22131660.0,0.0,18.29898,13.550659,20.883606,20.628357,21.299927,20.86145,18.29895,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0017957669,9.54197e-21,0.0,52.281864,250.00032,24.858921,96.0,0.073660456,35.19751,252.77003,210.90356,0.0,52.281864,0.11375642,0.0,49.50999,8.330017
44862,22131720.0,0.0,18.299011,13.54657,20.882355,20.626587,21.299164,20.860596,18.29898,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0013780679,9.54197e-21,0.0,52.281837,250.00032,24.848724,96.0,0.07369532,35.21179,252.77,210.90356,0.0,52.281837,0.11375642,0.0,49.509964,8.330017
44863,22131780.0,0.0,18.299042,13.542603,20.881134,20.624817,21.2984,20.859741,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001775083,9.54197e-21,0.0,52.281807,250.00032,24.838652,96.0,0.073729746,35.225887,252.76996,210.90356,0.0,52.281807,0.11375642,0.0,49.509937,8.330017
44864,22131840.0,0.0,18.299072,13.538727,20.879913,20.623077,21.297638,20.858887,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0025609569,9.54197e-21,0.0,52.28178,250.0003,24.828758,96.0,0.07376356,35.23974,252.76993,210.90356,0.0,52.28178,0.11375642,0.0,49.50991,8.330017
44865,22131900.0,0.0,18.299072,13.535004,20.878693,20.621338,21.296844,20.858063,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.003062354,9.54197e-21,0.0,52.281754,250.0003,24.819101,96.0,0.07379655,35.253258,252.7699,210.90355,0.0,52.281754,0.1137564,0.0,49.509884,8.330017
44866,22131960.0,0.0,18.299103,13.531403,20.877472,20.619568,21.296082,20.857178,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0026069307,9.54197e-21,0.0,52.28173,250.0003,24.809662,96.0,0.07382879,35.266476,252.76987,210.90355,0.0,52.28173,0.1137564,0.0,49.509857,8.330017
44867,22132020.0,0.0,18.299103,13.527954,20.876251,20.617798,21.295288,20.856323,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0022948845,9.54197e-21,0.0,52.2817,250.00029,24.800436,96.0,0.07386029,35.27939,252.76984,210.90355,0.0,52.2817,0.11375639,0.0,49.50983,8.330017
44868,22132080.0,0.0,18.299133,13.524658,20.875,20.616028,21.294525,20.855469,18.299103,18.299072,18.299072,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0023664134,9.54197e-21,0.0,52.281677,250.00029,24.791441,96.0,0.07389099,35.29198,252.7698,210.90353,0.0,52.281677,0.11375639,0.0,49.509804,8.330017
44869,22132140.0,0.0,18.299194,13.521515,20.87378,20.614258,21.293762,20.854645,18.299133,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0031418111,9.54197e-21,0.0,52.281654,250.00029,24.782654,96.0,0.07392099,35.304283,252.76978,210.90353,0.0,52.281654,0.11375639,0.0,49.50978,8.330017
44870,22132200.0,0.0,18.299225,13.518524,20.872559,20.612518,21.293,20.85379,18.299133,18.299103,18.299103,18.299103,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0038946636,9.54197e-21,0.0,52.28163,250.00027,24.77416,96.0,0.073949985,35.316177,252.76974,210.90352,0.0,52.28163,0.11375638,0.0,49.509758,8.330017
44871,22132260.0,0.0,18.299225,13.515717,20.871338,20.610748,21.292206,20.852936,18.299164,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0034443648,9.54197e-21,0.0,52.281605,250.00027,24.765976,96.0,0.073977895,35.327633,252.76971,210.90352,0.0,52.281605,0.11375638,0.0,49.509735,8.330017
44872,22132320.0,0.0,18.299255,13.513123,20.870087,20.608948,21.291443,20.852081,18.299194,18.299164,18.299164,18.299164,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0030044138,9.54197e-21,0.0,52.28159,250.00026,24.758076,96.0,0.07400485,35.338696,252.76968,210.90352,0.0,52.28159,0.113756366,0.0,49.509712,8.330017
44873,22132380.0,0.0,18.299286,13.510712,20.868866,20.607208,21.29065,20.851227,18.299225,18.299194,18.299194,18.299164,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.003416363,9.54197e-21,0.0,52.281563,250.00026,24.75044,96.0,0.07403088,35.349384,252.76965,210.9035,0.0,52.281563,0.11375635,0.0,49.509693,8.330017
44874,22132440.0,0.0,18.299347,13.508484,20.867645,20.605438,21.289886,20.850372,18.299255,18.299225,18.299225,18.299194,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0038952872,9.54197e-21,0.0,52.281548,250.00024,24.743143,96.0,0.07405577,35.3596,252.76962,210.9035,0.0,52.281548,0.11375635,0.0,49.50967,8.330017
44875,22132500.0,0.0,18.299377,13.5065,20.866425,20.603699,21.289124,20.849518,18.299286,18.299255,18.299255,18.299225,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0047300574,9.54197e-21,0.0,52.281525,250.00024,24.736156,96.0,0.07407958,35.36938,252.7696,210.90349,0.0,52.281525,0.11375634,0.0,49.509655,8.330017
44876,22132560.0,0.0,18.299408,13.5047,20.865173,20.601898,21.28833,20.848663,18.299316,18.299286,18.299286,18.299255,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0042164815,9.54197e-21,0.0,52.281506,250.00023,24.729568,96.0,0.07410204,35.378605,252.76958,210.90347,0.0,52.281506,0.11375634,0.0,49.509632,8.330017
44877,22132620.0,0.0,18.299438,13.503174,20.863953,20.600128,21.287567,20.847809,18.299377,18.299316,18.299316,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0038238931,9.54197e-21,0.0,52.281487,250.00023,24.723324,96.0,0.07412331,35.387344,252.76955,210.90347,0.0,52.281487,0.11375633,0.0,49.509617,8.330017
44878,22132680.0,0.0,18.299469,13.501862,20.862732,20.598358,21.286774,20.846954,18.299408,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0042398702,9.54197e-21,0.0,52.281475,250.00021,24.717411,96.0,0.074143454,35.395622,252.76953,210.90346,0.0,52.281475,0.113756314,0.0,49.5096,8.330017
44879,22132740.0,0.0,18.29953,13.500793,20.86148,20.596588,21.28601,20.84613,18.299438,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0050161,9.54197e-21,0.0,52.281456,250.00021,24.711882,96.0,0.0741623,35.403366,252.7695,210.90346,0.0,52.281456,0.113756314,0.0,49.509586,8.330017
44880,22132800.0,0.0,18.29956,13.5,20.86026,20.594849,21.285248,20.845276,18.299469,18.299408,18.299408,18.299408,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0053286524,9.54197e-21,0.0,52.28144,250.0002,24.70676,96.0,0.07417974,35.410534,252.76949,210.90344,0.0,52.28144,0.11375631,0.0,49.50957,8.330017
44881,22132860.0,0.0,18.299591,13.499359,20.85904,20.593079,21.284454,20.844421,18.29953,18.299438,18.299438,18.299438,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.004833197,9.54197e-21,0.0,52.281425,250.00018,24.702076,96.0,0.07419569,35.417095,252.76947,210.90343,0.0,52.281425,0.11375629,0.0,49.509556,8.330017
44882,22132920.0,0.0,18.29956,13.49881,20.857819,20.591309,21.28366,20.843597,18.29956,18.2995,18.2995,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0017511449,9.54197e-21,0.0,52.281414,250.00018,24.697666,96.0,0.0742107,35.423267,252.76944,210.90343,0.0,52.281414,0.11375629,0.0,49.509544,8.330017
44883,22132980.0,0.0,18.29956,13.498291,20.856598,20.58957,21.282898,20.842743,18.29956,18.2995,18.2995,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0009345756,9.54197e-21,0.0,52.281403,250.00017,24.693336,96.0,0.074225456,35.429333,252.76942,210.90341,0.0,52.281403,0.11375628,0.0,49.509533,8.330017
44884,22133040.0,0.0,18.29956,13.497864,20.855408,20.58783,21.282135,20.841919,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00039736961,9.54197e-21,0.0,52.28139,250.00015,24.688997,96.0,0.07424022,35.435402,252.76941,210.90341,0.0,52.28139,0.11375628,0.0,49.509518,8.330017
44885,22133100.0,0.0,18.299591,13.497467,20.854187,20.58612,21.281372,20.841064,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0008683753,9.54197e-21,0.0,52.28138,250.00015,24.684662,96.0,0.07425498,35.441475,252.7694,210.9034,0.0,52.28138,0.11375628,0.0,49.509506,8.330017
44886,22133160.0,0.0,18.299622,13.497131,20.852966,20.58435,21.280579,20.84024,18.299591,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0020845141,9.54197e-21,0.0,52.28137,250.00014,24.680414,96.0,0.074269444,35.447422,252.76938,210.9034,0.0,52.28137,0.11375628,0.0,49.509495,8.330017
44887,22133220.0,0.0,18.299622,13.496857,20.851746,20.582642,21.279785,20.839386,18.299591,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0016631862,9.54197e-21,0.0,52.281357,250.00014,24.676352,96.0,0.07428327,35.45311,252.76936,210.9034,0.0,52.281357,0.11375628,0.0,49.509483,8.330017
44888,22133280.0,0.0,18.299622,13.496613,20.850555,20.580902,21.279022,20.838562,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0009428282,9.54197e-21,0.0,52.281345,250.00014,24.672405,96.0,0.074296705,35.458633,252.76935,210.9034,0.0,52.281345,0.11375627,0.0,49.509476,8.330017
44889,22133340.0,0.0,18.299622,13.496429,20.849365,20.579193,21.278229,20.837738,18.299622,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0005518683,9.54197e-21,0.0,52.281334,250.00012,24.668531,96.0,0.07430989,35.464058,252.76933,210.90338,0.0,52.281334,0.11375627,0.0,49.509464,8.330017
44890,22133400.0,0.0,18.299622,13.496307,20.848145,20.577484,21.277466,20.836914,18.299622,18.299622,18.299622,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00054841355,9.54197e-21,0.0,52.281326,250.00012,24.664724,96.0,0.07432285,35.469387,252.76932,210.90338,0.0,52.281326,0.11375627,0.0,49.50945,8.330017
44891,22133460.0,0.0,18.299652,13.496216,20.846954,20.575745,21.276672,20.83609,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0007391346,9.54197e-21,0.0,52.281315,250.00012,24.66096,96.0,0.07433566,35.47466,252.76932,210.90338,0.0,52.281315,0.11375627,0.0,49.50944,8.330017
44892,22133520.0,0.0,18.299652,13.496155,20.845764,20.574036,21.27591,20.835266,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0009235198,9.54197e-21,0.0,52.281303,250.00012,24.657263,96.0,0.074348226,35.47983,252.7693,210.90338,0.0,52.281303,0.11375627,0.0,49.509434,8.330017
44893,22133580.0,0.0,18.299652,13.496155,20.844543,20.572327,21.275116,20.834442,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0010609031,9.54197e-21,0.0,52.281296,250.00012,24.653648,96.0,0.07436053,35.484894,252.76929,210.90338,0.0,52.281296,0.11375627,0.0,49.509422,8.330017
44894,22133640.0,0.0,18.299683,13.496185,20.843353,20.570648,21.274353,20.833618,18.299652,18.299652,18.299652,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010118445,9.54197e-21,0.0,52.281284,250.0001,24.65012,96.0,0.07437253,35.489834,252.76927,210.90337,0.0,52.281284,0.113756254,0.0,49.50941,8.330017
44895,22133700.0,0.0,18.299683,13.496246,20.842194,20.56897,21.27359,20.832794,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009249601,9.54197e-21,0.0,52.281273,250.0001,24.646666,96.0,0.07438428,35.49467,252.76926,210.90337,0.0,52.281273,0.113756254,0.0,49.509403,8.330017
44896,22133760.0,0.0,18.299683,13.496368,20.840973,20.56726,21.272797,20.83197,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00035493422,9.54197e-21,0.0,52.281265,250.0001,24.643282,96.0,0.07439579,35.499405,252.76926,210.90337,0.0,52.281265,0.113756254,0.0,49.509396,8.330017
44897,22133820.0,0.0,18.299683,13.4964905,20.839783,20.565552,21.272003,20.831146,18.299683,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019503754,9.54197e-21,0.0,52.281254,250.0001,24.639923,96.0,0.07440721,35.50411,252.76924,210.90337,0.0,52.281254,0.113756254,0.0,49.509384,8.330017
44898,22133880.0,0.0,18.299683,13.496643,20.838623,20.563873,21.27124,20.830353,18.299683,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0002746352,9.54197e-21,0.0,52.28125,250.0001,24.636606,96.0,0.074418485,35.50875,252.76923,210.90337,0.0,52.28125,0.113756254,0.0,49.509377,8.330017
44899,22133940.0,0.0,18.299683,13.496826,20.837433,20.562195,21.270447,20.829529,18.299683,18.299683,18.299683,18.299683,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00082690874,9.54197e-21,0.0,52.281235,250.0001,24.63332,96.0,0.07442966,35.51335,252.76921,210.90337,0.0,52.281235,0.113756254,0.0,49.50937,8.330017
44900,22134000.0,0.0,18.299713,13.49704,20.836273,20.560547,21.269684,20.828705,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010220192,9.54197e-21,0.0,52.28123,250.0001,24.630108,96.0,0.074440576,35.51785,252.76921,210.90337,0.0,52.28123,0.113756254,0.0,49.509357,8.330017
44901,22134060.0,0.0,18.299683,13.497284,20.835083,20.558838,21.26889,20.827911,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00039477312,9.54197e-21,0.0,52.28122,250.00009,24.62697,96.0,0.074451245,35.52224,252.7692,210.90337,0.0,52.28122,0.113756254,0.0,49.50935,8.330017
44902,22134120.0,0.0,18.299683,13.497528,20.833893,20.55719,21.268127,20.827087,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-4.275304e-05,9.54197e-21,0.0,52.28121,250.00009,24.623854,96.0,0.07446185,35.526608,252.76918,210.90337,0.0,52.28121,0.113756254,0.0,49.509342,8.330017
44903,22134180.0,0.0,18.299713,13.497803,20.832733,20.555511,21.267334,20.826294,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00016247416,9.54197e-21,0.0,52.2812,250.00009,24.620737,96.0,0.074472435,35.530968,252.76918,210.90335,0.0,52.2812,0.11375624,0.0,49.50933,8.330017
44904,22134240.0,0.0,18.299713,13.498077,20.831543,20.553864,21.266571,20.8255,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0003966733,9.54197e-21,0.0,52.281197,250.00009,24.617659,96.0,0.0744829,35.53528,252.76917,210.90335,0.0,52.281197,0.11375624,0.0,49.509323,8.330017
44905,22134300.0,0.0,18.299713,13.498383,20.830383,20.552216,21.265778,20.824677,18.299713,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00080948166,9.54197e-21,0.0,52.28119,250.00009,24.614609,96.0,0.07449327,35.53955,252.76915,210.90335,0.0,52.28119,0.11375624,0.0,49.509315,8.330017
44906,22134360.0,0.0,18.299713,13.498688,20.829224,20.550537,21.265015,20.823883,18.299713,18.299713,18.299713,18.299683,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00024008057,9.54197e-21,0.0,52.281178,250.00009,24.61162,96.0,0.07450342,35.54373,252.76915,210.90335,0.0,52.281178,0.11375624,0.0,49.509308,8.330017
44907,22134420.0,0.0,18.299713,13.499023,20.828064,20.54889,21.264221,20.82309,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00017591569,9.54197e-21,0.0,52.28117,250.00009,24.60864,96.0,0.07451355,35.547905,252.76913,210.90335,0.0,52.28117,0.11375624,0.0,49.5093,8.330017
44908,22134480.0,0.0,18.299713,13.499329,20.826904,20.547241,21.263428,20.822266,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-6.0646555e-05,9.54197e-21,0.0,52.281166,250.00009,24.60565,96.0,0.07452371,35.55209,252.76912,210.90335,0.0,52.281166,0.11375624,0.0,49.50929,8.330017
44909,22134540.0,0.0,18.299713,13.499664,20.825745,20.545593,21.262665,20.821472,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0003081267,9.54197e-21,0.0,52.281155,250.00009,24.602667,96.0,0.07453385,35.556267,252.76912,210.90335,0.0,52.281155,0.11375624,0.0,49.50928,8.330017
44910,22134600.0,0.0,18.299713,13.5,20.824585,20.543976,21.261902,20.820679,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00050550315,9.54197e-21,0.0,52.281147,250.00009,24.599712,96.0,0.074543886,35.560406,252.7691,210.90335,0.0,52.281147,0.11375624,0.0,49.509274,8.330017
44911,22134660.0,0.0,18.299713,13.500336,20.823425,20.542328,21.261108,20.819885,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00013137798,9.54197e-21,0.0,52.281136,250.00009,24.59678,96.0,0.07455384,35.564507,252.76909,210.90335,0.0,52.281136,0.11375624,0.0,49.509266,8.330017
44912,22134720.0,0.0,18.299713,13.500671,20.822266,20.54071,21.260315,20.819092,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00026873886,9.54197e-21,0.0,52.281128,250.00009,24.59385,96.0,0.0745638,35.56861,252.76909,210.90335,0.0,52.281128,0.11375624,0.0,49.50926,8.330017
44913,22134780.0,0.0,18.299713,13.501007,20.821106,20.539062,21.259552,20.818298,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00039914483,9.54197e-21,0.0,52.281124,250.00009,24.590906,96.0,0.07457379,35.57273,252.76907,210.90335,0.0,52.281124,0.11375624,0.0,49.50925,8.330017
44914,22134840.0,0.0,18.299713,13.501312,20.819946,20.537445,21.258759,20.817535,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00011471076,9.54197e-21,0.0,52.281113,250.00009,24.587942,96.0,0.07458386,35.57688,252.76907,210.90335,0.0,52.281113,0.11375624,0.0,49.509243,8.330017
44915,22134900.0,0.0,18.299713,13.501617,20.818817,20.535828,21.257996,20.816742,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0001839422,9.54197e-21,0.0,52.281105,250.00009,24.584978,96.0,0.07459393,35.581028,252.76906,210.90335,0.0,52.281105,0.11375624,0.0,49.50923,8.330017
44916,22134960.0,0.0,18.299713,13.501923,20.817657,20.53421,21.257202,20.815948,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00013949329,9.54197e-21,0.0,52.2811,250.00009,24.582022,96.0,0.07460397,35.585167,252.76904,210.90335,0.0,52.2811,0.11375624,0.0,49.509228,8.330017
44917,22135020.0,0.0,18.299713,13.502197,20.816528,20.532593,21.256409,20.815155,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00048484866,9.54197e-21,0.0,52.281086,250.00009,24.579046,96.0,0.07461407,35.589333,252.76904,210.90335,0.0,52.281086,0.11375624,0.0,49.50922,8.330017
44918,22135080.0,0.0,18.299713,13.502472,20.815369,20.530975,21.255646,20.814392,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0003921925,9.54197e-21,0.0,52.281082,250.00009,24.576035,96.0,0.07462431,35.593555,252.76903,210.90335,0.0,52.281082,0.11375624,0.0,49.50921,8.330017
44919,22135140.0,0.0,18.299713,13.502747,20.81424,20.529388,21.254883,20.813599,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00025618405,9.54197e-21,0.0,52.281075,250.00009,24.573002,96.0,0.07463459,35.597794,252.76901,210.90335,0.0,52.281075,0.11375624,0.0,49.5092,8.330017
44920,22135200.0,0.0,18.299713,13.50296,20.81311,20.527802,21.25409,20.812805,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,3.1817068e-05,9.54197e-21,0.0,52.281063,250.00009,24.56995,96.0,0.07464495,35.60207,252.76901,210.90335,0.0,52.281063,0.11375624,0.0,49.509193,8.330017
44921,22135260.0,0.0,18.299683,13.503174,20.81195,20.526184,21.253296,20.812042,18.299713,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00046529053,9.54197e-21,0.0,52.28106,250.00009,24.566895,96.0,0.07465533,35.60635,252.769,210.90335,0.0,52.28106,0.11375624,0.0,49.509186,8.330017
44922,22135320.0,0.0,18.299683,13.503357,20.810822,20.524567,21.252533,20.811249,18.299683,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0007777316,9.54197e-21,0.0,52.281044,250.00009,24.56379,96.0,0.07466587,35.610695,252.769,210.90335,0.0,52.281044,0.11375624,0.0,49.50918,8.330017
44923,22135380.0,0.0,18.299683,13.50354,20.809692,20.52298,21.25174,20.810486,18.299683,18.299713,18.299713,18.299713,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0006115486,9.54197e-21,0.0,52.28104,250.00009,24.560625,96.0,0.07467661,35.615124,252.76898,210.90335,0.0,52.28104,0.11375624,0.0,49.509167,8.330017
44924,22135440.0,0.0,18.299683,13.503662,20.808563,20.521393,21.250977,20.809723,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00028513363,9.54197e-21,0.0,52.281033,250.00009,24.55742,96.0,0.07468749,35.61961,252.76897,210.90335,0.0,52.281033,0.11375624,0.0,49.50916,8.330017
44925,22135500.0,0.0,18.299683,13.503754,20.807434,20.519806,21.250214,20.80893,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0001284371,9.54197e-21,0.0,52.28102,250.00009,24.554192,96.0,0.07469844,35.62413,252.76897,210.90335,0.0,52.28102,0.11375624,0.0,49.50915,8.330017
44926,22135560.0,0.0,18.299683,13.503815,20.806305,20.518219,21.24942,20.808167,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00056839833,9.54197e-21,0.0,52.281017,250.00009,24.550936,96.0,0.0747095,35.628693,252.76895,210.90335,0.0,52.281017,0.11375624,0.0,49.50914,8.330017
44927,22135620.0,0.0,18.299652,13.503845,20.805176,20.516632,21.248627,20.807404,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0009544542,9.54197e-21,0.0,52.281006,250.00009,24.54762,96.0,0.07472075,35.63333,252.76894,210.90335,0.0,52.281006,0.11375624,0.0,49.509132,8.330017
44928,22135680.0,0.0,18.299652,13.503845,20.804047,20.515045,21.247864,20.80661,18.299683,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010580178,9.54197e-21,0.0,52.281,250.00009,24.544239,96.0,0.074732214,35.638065,252.76894,210.90335,0.0,52.281,0.11375624,0.0,49.509125,8.330017
44929,22135740.0,0.0,18.299652,13.503784,20.802917,20.513489,21.24707,20.805847,18.299652,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007098317,9.54197e-21,0.0,52.280987,250.00009,24.540783,96.0,0.07474394,35.642906,252.76892,210.90335,0.0,52.280987,0.113756254,0.0,49.509113,8.330017
44930,22135800.0,0.0,18.299652,13.503723,20.801819,20.511932,21.246307,20.805084,18.299652,18.299683,18.299683,18.299683,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00040498967,9.54197e-21,0.0,52.28098,250.00009,24.537275,96.0,0.07475583,35.64781,252.7689,210.90335,0.0,52.28098,0.113756254,0.0,49.509106,8.330017
44931,22135860.0,0.0,18.299652,13.503571,20.80069,20.510345,21.245514,20.804321,18.299652,18.299652,18.299652,18.299652,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007752383,9.54197e-21,0.0,52.280968,250.00009,24.533726,96.0,0.07476787,35.652782,252.7689,210.90337,0.0,52.280968,0.113756254,0.0,49.509094,8.330017
44932,22135920.0,0.0,18.299622,13.503387,20.79956,20.50879,21.244751,20.803558,18.299652,18.299652,18.299652,18.299652,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011528267,9.54197e-21,0.0,52.280956,250.00009,24.530106,96.0,0.07478015,35.657852,252.76889,210.90337,0.0,52.280956,0.113756254,0.0,49.509087,8.330017
44933,22135980.0,0.0,18.299622,13.503174,20.798462,20.507202,21.243958,20.802795,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010506257,9.54197e-21,0.0,52.280952,250.00009,24.52639,96.0,0.07479276,35.66305,252.76888,210.90337,0.0,52.280952,0.113756254,0.0,49.509075,8.330017
44934,22136040.0,0.0,18.299622,13.502899,20.797333,20.505646,21.243195,20.802032,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008995296,9.54197e-21,0.0,52.280937,250.0001,24.522606,96.0,0.07480559,35.668354,252.76888,210.90337,0.0,52.280937,0.113756254,0.0,49.509068,8.330017
44935,22136100.0,0.0,18.299622,13.502563,20.796234,20.50412,21.242432,20.80127,18.299622,18.299622,18.299622,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00057872414,9.54197e-21,0.0,52.280926,250.0001,24.518744,96.0,0.074818686,35.67376,252.76886,210.90337,0.0,52.280926,0.113756254,0.0,49.509056,8.330017
44936,22136160.0,0.0,18.299591,13.502167,20.795105,20.502533,21.241638,20.800537,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010814035,9.54197e-21,0.0,52.280914,250.0001,24.514828,96.0,0.074831955,35.67924,252.76884,210.90337,0.0,52.280914,0.113756254,0.0,49.509045,8.330017
44937,22136220.0,0.0,18.299591,13.501709,20.794006,20.500977,21.240875,20.799774,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014127854,9.54197e-21,0.0,52.28091,250.0001,24.510813,96.0,0.07484557,35.684864,252.76883,210.90337,0.0,52.28091,0.113756254,0.0,49.509033,8.330017
44938,22136280.0,0.0,18.29956,13.501221,20.792908,20.49945,21.240082,20.799011,18.299591,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0012595357,9.54197e-21,0.0,52.280895,250.0001,24.506683,96.0,0.07485956,35.690643,252.76881,210.90337,0.0,52.280895,0.113756254,0.0,49.509026,8.330017
44939,22136340.0,0.0,18.29956,13.500641,20.79181,20.497894,21.239319,20.798248,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0009260181,9.54197e-21,0.0,52.280884,250.0001,24.50246,96.0,0.07487388,35.696556,252.76881,210.90337,0.0,52.280884,0.11375627,0.0,49.509014,8.330017
44940,22136400.0,0.0,18.29956,13.5,20.79071,20.496368,21.238556,20.797516,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0007499133,9.54197e-21,0.0,52.280872,250.0001,24.498161,96.0,0.07488844,35.702576,252.7688,210.90338,0.0,52.280872,0.11375627,0.0,49.509003,8.330017
44941,22136460.0,0.0,13.49939,13.499298,20.787537,20.491974,21.235657,20.79477,12.809753,16.766144,16.766144,16.953156,0.0,0.032087445,0.032087445,0.04959044,250.0,11.700012,0.0,0.0,0.0,442.65973,2.4293566e-05,0.0,52.283607,249.66313,50.000046,96.0,3.7487933e-07,-6.978117e-05,252.84293,210.73796,0.0,52.283607,0.11376555,0.0,49.511757,8.330017
44942,22136520.0,0.0,13.498627,13.498566,20.776031,20.477264,21.225494,20.785126,11.978485,14.729767,14.729767,15.047241,0.0,0.032089368,0.032089368,0.04959383,250.0,11.700012,0.0,0.0,0.0,394.67413,2.1771264e-05,0.0,52.280712,249.7601,50.0,96.0,3.7492802e-07,8.5478496e-07,252.86444,210.7912,0.0,52.280712,0.113772735,0.0,49.50881,8.330017
44943,22136580.0,0.0,13.497833,13.497772,20.75766,20.454254,21.209717,20.770203,11.718994,13.406403,13.406403,13.726898,0.0,0.032090034,0.032090034,0.049594965,250.0,11.700012,0.0,0.0,0.0,377.2104,2.0170328e-05,0.0,52.27805,249.83203,50.0,96.0,3.7494382e-07,4.2735726e-09,252.87946,210.82904,0.0,52.27805,0.11377516,0.0,49.50611,8.330017
44944,22136640.0,0.0,13.496979,13.496918,20.734985,20.425873,21.190521,20.752045,11.657898,12.621338,12.621338,12.889404,0.0,0.032089826,0.032089826,0.049594544,250.0,11.700012,0.0,0.0,0.0,365.86572,1.9245914e-05,0.0,52.275623,249.88493,50.0,96.0,3.7493825e-07,-3.2210654e-13,252.88965,210.85535,0.0,52.275623,0.113774285,0.0,49.50367,8.330017
