,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
44945,22136700.0,0.0,13.496094,13.496002,20.709717,20.394257,21.169434,20.732086,11.66037,12.183228,12.183228,12.385315,0.0,0.032089207,0.032089207,0.0495934,250.0,11.700012,0.0,0.0,0.0,359.1311,1.8786901e-05,0.0,52.27356,249.92294,50.0,96.0,3.7492256e-07,2.5392218e-14,252.89638,210.87323,0.0,52.27356,0.11377188,0.0,49.501606,8.330017
44946,22136760.0,0.0,13.495117,13.495056,20.683685,20.361725,21.147827,20.71164,11.672668,11.947815,11.947815,12.090576,0.0,0.032088455,0.032088455,0.049592037,250.0,11.700012,0.0,0.0,0.0,355.0904,1.854387e-05,0.0,52.271896,249.94966,50.0,96.0,3.749037e-07,3.091009e-16,252.90071,210.88512,0.0,52.271896,0.113768995,0.0,49.49995,8.330017
44947,22136820.0,0.0,13.494141,13.494049,20.656982,20.328217,21.125732,20.690735,11.683044,11.824982,11.824982,11.921478,0.0,0.032087717,0.032087717,0.04959071,250.0,11.700012,0.0,0.0,0.0,352.71085,1.8411234e-05,0.0,52.270603,249.96802,50.0,96.0,3.7488525e-07,3.7236073e-18,252.90343,210.89279,0.0,52.270603,0.11376618,0.0,49.49867,8.330017
44948,22136880.0,0.0,13.4930725,13.492981,20.629913,20.29419,21.103394,20.669586,11.690063,11.760834,11.760834,11.823914,0.0,0.03208707,0.03208707,0.049589545,250.0,11.700012,0.0,0.0,0.0,351.32642,1.8337845e-05,0.0,52.26963,249.98044,50.0,96.0,3.74869e-07,-7.286488e-20,252.90508,210.89767,0.0,52.26963,0.113763705,0.0,49.497707,8.330017
44949,22136940.0,0.0,13.491974,13.491882,20.602692,20.25998,21.080994,20.648376,11.694489,11.729004,11.729004,11.769196,0.0,0.032086525,0.032086525,0.049588583,250.0,11.700012,0.0,0.0,0.0,350.5645,1.8299808e-05,0.0,52.26891,249.98856,50.0,96.0,3.7485555e-07,7.479724e-22,252.906,210.9006,0.0,52.26891,0.11376164,0.0,49.497,8.330017
44950,22137000.0,0.0,13.490845,13.490753,20.57547,20.225739,21.058594,20.627167,11.697113,11.713898,11.713898,11.739075,0.0,0.032086097,0.032086097,0.049587823,250.0,11.700012,0.0,0.0,0.0,350.17642,1.8282379e-05,0.0,52.268402,249.9937,50.0,96.0,3.748449e-07,-6.669169e-24,252.9065,210.90228,0.0,52.268402,0.11376003,0.0,49.496502,8.330017
44951,22137060.0,0.0,13.489655,13.489563,20.549591,20.19342,21.037292,20.606995,11.698669,11.7066345,11.7066345,11.722168,0.0,0.03208577,0.03208577,0.049587246,250.0,11.700012,0.0,0.0,0.0,349.99835,1.827639e-05,0.0,52.26804,249.99686,50.0,96.0,3.7483673e-07,3.42869e-26,252.90671,210.90317,0.0,52.26804,0.11375879,0.0,49.49615,8.330017
44952,22137120.0,0.0,13.488434,13.488312,20.523865,20.161194,21.016022,20.586853,11.6996155,11.703003,11.703003,11.712372,0.0,0.032085523,0.032085523,0.049586814,250.0,11.700012,0.0,0.0,0.0,349.93558,1.8276702e-05,0.0,52.26779,249.99878,50.0,96.0,3.7483065e-07,-1.8851958e-26,252.90678,210.90361,0.0,52.26779,0.113757856,0.0,49.495907,8.330017
44953,22137180.0,0.0,13.487152,13.487061,20.49823,20.12909,20.994843,20.566742,11.700134,11.701599,11.701599,11.707245,0.0,0.032085344,0.032085344,0.049586505,250.0,11.700012,0.0,0.0,0.0,349.94977,1.8281246e-05,0.0,52.267628,249.9998,50.0,96.0,3.7482627e-07,-2.858613e-29,252.90677,210.90375,0.0,52.267628,0.1137572,0.0,49.49575,8.330017
44954,22137240.0,0.0,13.48584,13.485748,20.472778,20.097137,20.97403,20.547028,11.700409,12.50946,12.50946,11.704376,0.0,0.032085218,0.032085218,0.049586285,250.0,11.700012,0.0,0.0,0.0,349.99902,1.8287765e-05,19.447361,52.26752,250.00032,50.0,96.0,3.7482317e-07,2.9950597e-33,252.90672,210.90375,19.447361,52.26752,0.11375672,0.0,49.49565,8.330017
44955,22137300.0,0.0,13.484497,13.484375,20.450714,20.06903,20.956482,20.530365,11.700592,12.468018,12.468018,12.864716,0.0,0.03208513,0.03208513,0.049586136,250.0,11.700012,0.0,0.0,0.0,350.06644,1.8295348e-05,0.0,52.267456,250.00053,50.0,96.0,3.7482107e-07,-2.53915e-40,252.90665,210.90367,0.0,52.267456,0.1137564,3.7317798,49.495583,8.330017
44956,22137360.0,0.0,13.483093,13.483002,20.43045,20.045288,20.938538,20.513306,11.700653,12.12027,12.12027,12.818573,0.0,0.032085072,0.032085072,0.049586035,250.0,11.700012,0.0,0.0,0.0,350.14014,1.8303364e-05,0.0,52.267414,250.00058,50.0,96.0,3.7481962e-07,9.81e-43,252.90659,210.90356,0.0,52.267414,0.11375618,4.3365674,49.495544,8.330017
44957,22137420.0,0.0,13.481659,13.481567,20.40982,20.021606,20.91977,20.495483,11.700684,11.930389,11.930389,12.806274,0.0,0.032085035,0.032085035,0.04958597,250.0,11.700012,0.0,0.0,0.0,350.21396,1.8311472e-05,0.0,52.26739,250.00053,50.0,96.0,3.7481868e-07,0.0,252.90654,210.90346,0.0,52.26739,0.113756046,4.392445,49.495525,8.330017
44958,22137480.0,0.0,13.480194,13.480072,20.388977,19.997986,20.900574,20.477264,11.700714,11.826477,11.826477,12.802063,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,350.28415,1.8319468e-05,0.0,52.267372,250.00046,50.0,96.0,3.7481806e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375594,4.411453,49.495514,8.330017
44959,22137540.0,0.0,13.478699,13.478577,20.368073,19.974487,20.881226,20.458862,11.700684,11.768982,11.768982,12.80069,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,350.3486,1.832724e-05,0.0,52.26737,250.00038,50.0,96.0,3.748177e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.415155,49.495506,8.330017
44960,22137600.0,0.0,13.477142,13.477051,20.347198,19.95111,20.861755,20.440369,11.700684,11.737213,11.737213,12.800201,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,350.40616,1.8334722e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90642,210.90323,0.0,52.26737,0.11375586,4.4177403,49.495502,8.330017
44961,22137660.0,0.0,13.475586,13.475464,20.327454,19.92929,20.843292,20.422821,11.700653,11.7204895,11.7204895,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,350.4563,1.8341882e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4183383,49.495502,8.330017
44962,22137720.0,0.0,13.473999,13.473877,20.30783,19.907593,20.82486,20.405273,11.700623,11.711426,11.711426,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.4987,1.8348699e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4186225,49.495502,8.330017
44963,22137780.0,0.0,13.472351,13.472229,20.2883,19.886017,20.806458,20.387787,11.700592,11.706146,11.706146,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.53326,1.8355167e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4188046,49.495502,8.330017
44964,22137840.0,0.0,13.470673,13.470581,20.26886,19.864563,20.788116,20.37033,11.700562,11.703278,11.703278,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.56015,1.8361292e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.418944,49.495506,8.330017
44965,22137900.0,0.0,13.468994,13.468872,20.250214,19.8432,20.771423,20.354431,11.700531,12.88147,12.88147,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.57935,1.8367069e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4190617,49.495506,8.330017
44966,22137960.0,0.0,13.467285,13.467163,20.233551,19.82315,20.75705,20.34076,11.7005005,12.34848,12.34848,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.59122,1.8372517e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.419179,49.49551,8.330017
44967,22138020.0,0.0,13.465515,13.465393,20.216278,19.803223,20.741394,20.325836,11.70047,12.055023,12.055023,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.59592,1.837764e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4192944,49.49551,8.330017
44968,22138080.0,0.0,13.463745,13.463623,20.198639,19.783356,20.725067,20.310303,11.700439,11.892944,11.892944,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,350.59366,1.8382443e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.419407,49.49551,8.330017
44969,22138140.0,0.0,13.461945,13.4618225,20.180878,19.763641,20.708405,20.294434,11.700409,11.801758,11.801758,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.58475,1.8386947e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419516,49.49551,8.330017
44970,22138200.0,0.0,13.460144,13.459991,20.163055,19.744019,20.691559,20.278381,11.700378,11.753265,11.753265,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.5694,1.8391158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419621,49.49551,8.330017
44971,22138260.0,0.0,13.458282,13.45816,20.146057,19.725525,20.675415,20.263062,11.700348,11.729095,11.729095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.54782,1.8395083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4197226,49.49551,8.330017
44972,22138320.0,0.0,13.456421,13.456299,20.12915,19.707153,20.659271,20.24768,11.700348,11.715729,11.715729,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.52036,1.839874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41982,49.49551,8.330017
44973,22138380.0,0.0,13.454559,13.454407,20.112305,19.688873,20.643158,20.23236,11.700317,11.708588,11.708588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.48724,1.8402136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199133,49.49551,8.330017
44974,22138440.0,0.0,13.452637,13.452515,20.09555,19.670715,20.627075,20.217041,11.700287,11.704803,11.704803,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.44876,1.8405284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200025,49.495514,8.330017
44975,22138500.0,0.0,13.450714,13.450592,20.078827,19.652618,20.611023,20.201782,11.700256,11.702606,11.702606,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.40515,1.8408198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200883,49.495514,8.330017
44976,22138560.0,0.0,13.4487915,13.448639,20.06427,19.63556,20.59842,20.189789,11.700256,12.703766,12.703766,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.35663,1.8410883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201694,49.495514,8.330017
44977,22138620.0,0.0,13.446838,13.446686,20.049957,19.618591,20.585724,20.177734,11.700226,12.247742,12.247742,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.30356,1.8413359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202466,49.495514,8.330017
44978,22138680.0,0.0,13.444855,13.444733,20.035004,19.601746,20.5719,20.164581,11.700226,12.007233,12.007233,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.24594,1.8415616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203186,49.495514,8.330017
44979,22138740.0,0.0,13.442871,13.442749,20.019836,19.58496,20.557587,20.15094,11.700195,11.868103,11.868103,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.1845,1.8417702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420387,49.495514,8.330017
44980,22138800.0,0.0,13.440887,13.440735,20.004486,19.568268,20.542938,20.137024,11.700195,11.791351,11.791351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.11932,1.841961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4204516,49.495514,8.330017
44981,22138860.0,0.0,13.438873,13.438751,19.989807,19.55246,20.528809,20.123596,11.700165,11.749664,11.749664,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.05057,1.8421351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420513,49.495514,8.330017
44982,22138920.0,0.0,13.436859,13.436737,19.975159,19.536774,20.514587,20.110138,11.700165,11.726624,11.726624,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.97855,1.8422934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420571,49.495514,8.330017
44983,22138980.0,0.0,13.434845,13.434692,19.96054,19.52118,20.500366,20.09665,11.700134,11.714539,11.714539,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.90353,1.8424375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420624,49.495514,8.330017
44984,22139040.0,0.0,13.4328,13.432678,19.945953,19.505646,20.486176,20.08316,11.700134,11.707672,11.707672,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.82578,1.8425682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420673,49.495514,8.330017
44985,22139100.0,0.0,13.430786,13.430634,19.931427,19.490204,20.472015,20.069702,11.700104,11.703796,11.703796,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.74557,1.8426872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207172,49.495514,8.330017
44986,22139160.0,0.0,13.428741,13.428589,19.917572,19.475555,20.458496,20.056915,11.700104,11.702118,11.702118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.6631,1.8427949e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207582,49.495514,8.330017
44987,22139220.0,0.0,13.426666,13.426544,19.90561,19.460999,20.448456,20.047394,11.700104,12.551544,12.551544,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.57864,1.8428927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207945,49.495514,8.330017
44988,22139280.0,0.0,13.424622,13.4244995,19.893127,19.446503,20.437134,20.036682,11.700073,12.165619,12.165619,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.4926,1.8429824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208264,49.495514,8.330017
44989,22139340.0,0.0,13.422577,13.422424,19.880157,19.432098,20.424896,20.025085,11.700073,11.953339,11.953339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.40515,1.843065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208546,49.495514,8.330017
44990,22139400.0,0.0,13.420532,13.42038,19.866913,19.417755,20.41217,20.013031,11.700073,11.835358,11.835358,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.3166,1.843141e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420879,49.495514,8.330017
44991,22139460.0,0.0,13.418457,13.418335,19.85434,19.404633,20.399689,20.001343,11.700073,11.773499,11.773499,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.22714,1.8432125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208984,49.495514,8.330017
44992,22139520.0,0.0,13.416412,13.41626,19.841766,19.391602,20.387085,19.989532,11.700073,11.739929,11.739929,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.1371,1.8432798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209146,49.495514,8.330017
44993,22139580.0,0.0,13.414368,13.414215,19.829193,19.378601,20.37442,19.977692,11.700073,11.721405,11.721405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.0467,1.843345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420926,49.495514,8.330017
44994,22139640.0,0.0,13.4122925,13.41217,19.81665,19.365692,20.361786,19.96585,11.700073,11.711517,11.711517,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.95627,1.8434084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209337,49.495514,8.330017
44995,22139700.0,0.0,13.410248,13.410126,19.804138,19.352844,20.349152,19.95401,11.700073,11.706299,11.706299,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.86603,1.8434717e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420937,49.495514,8.330017
44996,22139760.0,0.0,13.408234,13.408081,19.792267,19.34079,20.337036,19.94278,11.700073,11.70343,11.70343,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.77625,1.843536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4209356,49.495514,8.330017
44997,22139820.0,0.0,13.406189,13.406036,19.780823,19.328796,20.325867,19.932404,11.700073,12.943848,12.943848,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.68723,1.8436025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420931,49.495514,8.330017
44998,22139880.0,0.0,13.404175,13.404022,19.770935,19.316864,20.317108,19.924316,11.700073,12.416687,12.416687,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.5992,1.8436722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420922,49.495514,8.330017
44999,22139940.0,0.0,13.402161,13.402008,19.760254,19.305023,20.306915,19.914856,11.700073,12.091339,12.091339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.51245,1.8437464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420908,49.495514,8.330017
45000,22140000.0,0.0,13.4001465,13.399994,19.749146,19.293213,20.295929,19.904633,11.700073,11.912415,11.912415,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.42722,1.8438266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208903,49.495514,8.330017
45001,22140060.0,0.0,13.397919,13.397766,19.749237,19.310059,20.284943,19.89444,11.700073,11.816254,11.816254,21.97583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.32584,1.8438976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,81.07669,49.495514,8.330017
45002,22140120.0,0.0,13.395233,13.39505,19.762726,19.35559,20.273743,19.884064,11.699951,11.76358,11.76358,24.122894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.1602,1.8437904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,57.851994,49.495514,8.330017
45003,22140180.0,0.0,13.39209,13.391876,19.778503,19.406006,20.262451,19.873596,11.699707,11.734528,11.734528,24.54358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.90744,1.8433308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,49.285397,49.495514,8.330017
45004,22140240.0,0.0,13.388519,13.388275,19.793701,19.454712,20.25113,19.863068,11.699402,11.718628,11.718628,23.75119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.55627,1.84244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,37.421604,49.495514,8.330017
45005,22140300.0,0.0,13.384491,13.384216,19.805756,19.495972,20.239807,19.85254,11.699005,11.709808,11.709808,21.991364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.10107,1.8410798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.101501,49.495514,8.330017
45006,22140360.0,0.0,13.380066,13.379791,19.812073,19.523163,20.228882,19.842438,11.698608,11.704803,11.704803,19.679535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.5403,1.8392357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.383468,49.495514,8.330017
45007,22140420.0,0.0,13.375244,13.374939,19.812622,19.5372,20.218018,19.832367,11.698181,11.701874,11.701874,17.161865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.87476,1.8369074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.112959,49.495514,8.330017
45008,22140480.0,0.0,13.370087,13.369751,19.808502,19.53836,20.209198,19.824219,11.697754,12.811768,12.811768,14.974823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.10666,1.8341017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45009,22140540.0,0.0,13.364532,13.364166,19.800964,19.530487,20.201172,19.816803,11.697357,12.303406,12.303406,13.635315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.23914,1.8308308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45010,22140600.0,0.0,13.358643,13.358276,19.790253,19.517181,20.191864,19.808197,11.69696,12.031616,12.031616,12.851837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.27426,1.8270997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45011,22140660.0,0.0,13.3524475,13.352051,19.777557,19.499756,20.182281,19.799316,11.696564,11.87973,11.87973,12.380005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,342.21976,1.822949e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45012,22140720.0,0.0,13.345917,13.34552,19.763794,19.48053,20.172333,19.79013,11.6961975,11.796692,11.796692,12.101044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.07715,1.8183795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45013,22140780.0,0.0,13.339111,13.338684,19.749512,19.460297,20.1622,19.780731,11.695862,11.750671,11.750671,11.934601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.85098,1.8134113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45014,22140840.0,0.0,13.332031,13.331604,19.734894,19.439484,20.152008,19.771301,11.695496,11.725403,11.725403,11.83609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.54547,1.8080624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45015,22140900.0,0.0,13.324707,13.324249,19.720154,19.418396,20.141785,19.76181,11.69519,11.711792,11.711792,11.778687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.1649,1.802351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
45016,22140960.0,0.0,13.317108,13.31665,19.705841,19.39795,20.131927,19.752655,11.694885,11.704193,11.704193,11.789551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.71356,1.7962959e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
45017,22141020.0,0.0,13.309326,13.308838,19.69925,19.396423,20.12204,19.7435,11.69458,11.699921,11.699921,15.983398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.1963,1.7899192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.26361,49.495514,8.330017
45018,22141080.0,0.0,13.3013,13.300812,19.695526,19.40039,20.112213,19.734375,11.694305,11.697418,11.697418,16.63736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.61722,1.7832379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.75111,49.495514,8.330017
45019,22141140.0,0.0,13.293121,13.292603,19.695038,19.408173,20.105377,19.728088,11.694061,12.634888,12.634888,17.334778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.9807,1.7762712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.434135,49.495514,8.330017
45020,22141200.0,0.0,13.284729,13.28421,19.69571,19.419006,20.097961,19.721252,11.693817,12.207184,12.207184,17.816833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.2912,1.7690385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.133179,49.495514,8.330017
45021,22141260.0,0.0,13.276215,13.275696,19.696655,19.431366,20.089783,19.713684,11.6936035,11.973022,11.973022,17.999237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.55304,1.7615594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.400272,49.495514,8.330017
45022,22141320.0,0.0,13.267548,13.266998,19.697296,19.443726,20.081024,19.705566,11.69339,11.845245,11.845245,17.87918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.77057,1.7538527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.66577,49.495514,8.330017
45023,22141380.0,0.0,13.258759,13.258209,19.697174,19.454498,20.071991,19.697205,11.693207,11.774567,11.774567,17.506744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.94833,1.7459388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.453775,49.495514,8.330017
45024,22141440.0,0.0,13.249847,13.249298,19.695831,19.462738,20.062805,19.68869,11.693024,11.736816,11.736816,16.95401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.09045,1.7378357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.196781,49.495514,8.330017
45025,22141500.0,0.0,13.240875,13.240326,19.693054,19.467682,20.053558,19.680084,11.692871,11.716766,11.716766,16.308472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.20135,1.7295632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.298578,49.495514,8.330017
45026,22141560.0,0.0,13.231812,13.231262,19.688538,19.468323,20.044586,19.671753,11.6927185,11.705841,11.705841,15.688934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.2855,1.7211418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.509111,49.495514,8.330017
45027,22141620.0,0.0,13.222687,13.222137,19.682678,19.465942,20.035583,19.663422,11.692596,11.699829,11.699829,15.166809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.34732,1.7125913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.4134035,49.495514,8.330017
45028,22141680.0,0.0,13.2135315,13.212982,19.675812,19.461212,20.026642,19.65512,11.692505,11.696503,11.696503,14.790405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.39117,1.7039318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.216307,49.495514,8.330017
45029,22141740.0,0.0,13.204376,13.203796,19.668365,19.455109,20.017914,19.647003,11.692413,12.345459,12.345459,14.586395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.42172,1.695185e-05,27.255005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,27.255005,52.267372,0.11375582,10.802274,49.495514,8.330017
45030,22141800.0,0.0,13.19519,13.194611,19.662506,19.448364,20.012543,19.64209,11.692352,12.474762,12.474762,14.558136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.44254,1.686366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.040497,49.495514,8.330017
45031,22141860.0,0.0,13.186005,13.185455,19.65625,19.44223,20.00586,19.636017,11.692291,12.119049,12.119049,14.680237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.45865,1.6774991e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.550934,49.495514,8.330017
45032,22141920.0,0.0,13.17688,13.1763,19.649933,19.437164,19.998291,19.62915,11.692261,11.925476,11.925476,14.919556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.47433,1.6686037e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.260824,49.495514,8.330017
45033,22141980.0,0.0,13.167755,13.167206,19.644043,19.433624,19.990295,19.621826,11.692261,11.820648,11.820648,15.23288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.49396,1.6597007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.890812,49.495514,8.330017
45034,22142040.0,0.0,13.158722,13.158173,19.638794,19.431885,19.982025,19.614288,11.692261,11.761963,11.761963,15.570343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.522,1.6508113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.24141,49.495514,8.330017
45035,22142100.0,0.0,13.14978,13.149231,19.634216,19.431885,19.973663,19.606628,11.692261,11.729523,11.729523,15.886932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.56287,1.6419564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.187151,49.495514,8.330017
45036,22142160.0,0.0,13.1409,13.14035,19.630676,19.433899,19.965485,19.599274,11.692322,11.712555,11.712555,16.134918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.62057,1.6331545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.42533,49.495514,8.330017
45037,22142220.0,0.0,13.132141,13.131622,19.627594,19.43695,19.957306,19.591919,11.692352,11.703308,11.703308,16.291565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.69983,1.6244285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.29744,49.495514,8.330017
45038,22142280.0,0.0,13.123535,13.122986,19.624725,19.44046,19.949127,19.584564,11.692444,11.69812,11.69812,16.352814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.8054,1.6158025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.790432,49.495514,8.330017
45039,22142340.0,0.0,13.115051,13.114532,19.621887,19.44397,19.940948,19.57721,11.692535,11.695251,11.695251,16.32605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.9414,1.6072961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.024084,49.495514,8.330017
45040,22142400.0,0.0,13.10672,13.106232,19.61966,19.447205,19.934296,19.57132,11.692657,12.895538,12.895538,16.219452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.111,1.598923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.072409,49.495514,8.330017
45041,22142460.0,0.0,13.098572,13.0980835,19.618347,19.44983,19.929474,19.56723,11.69278,12.3541565,12.3541565,16.054016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.31967,1.5907115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.040142,49.495514,8.330017
45042,22142520.0,0.0,13.090637,13.090149,19.615814,19.451416,19.923248,19.56186,11.692932,12.054718,12.054718,15.857788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.5719,1.5826845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.138653,49.495514,8.330017
45043,22142580.0,0.0,13.082916,13.082428,19.612457,19.451965,19.91632,19.555786,11.693085,11.889374,11.889374,15.660126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.8722,1.5748637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.442757,49.495514,8.330017
45044,22142640.0,0.0,13.075409,13.074951,19.608398,19.451508,19.909027,19.549377,11.693298,11.798096,11.798096,15.485657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.2249,1.5672716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.008933,49.495514,8.330017
45045,22142700.0,0.0,13.068146,13.067688,19.603882,19.450256,19.90149,19.542755,11.693481,11.749695,11.749695,15.351257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.6342,1.5599284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.852673,49.495514,8.330017
45046,22142760.0,0.0,13.061157,13.06073,19.599274,19.448639,19.894073,19.536316,11.693726,11.72406,11.72406,15.261871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.1044,1.5528558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.850735,49.495514,8.330017
45047,22142820.0,0.0,13.054413,13.054016,19.594543,19.446716,19.886627,19.529877,11.69397,11.710205,11.710205,15.223602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.64023,1.5460784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.117832,49.495514,8.330017
45048,22142880.0,0.0,13.048004,13.047607,19.589752,19.444794,19.87918,19.523407,11.694244,11.702515,11.702515,15.234833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.2463,1.5396197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.529106,49.495514,8.330017
45049,22142940.0,0.0,13.041901,13.041534,19.585052,19.443024,19.871704,19.516968,11.694519,11.6987915,11.6987915,15.289185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.92618,1.533497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.036575,49.495514,8.330017
45050,22143000.0,0.0,13.036102,13.035767,19.580536,19.44165,19.864288,19.510498,11.694824,11.696838,11.696838,15.372223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.68542,1.5277396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.549913,49.495514,8.330017
45051,22143060.0,0.0,13.03067,13.030334,19.57785,19.441193,19.85965,19.506836,11.69516,12.716339,12.716339,15.461334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.52753,1.5223652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.823561,49.495514,8.330017
45052,22143120.0,0.0,13.025604,13.025299,19.575562,19.441193,19.855072,19.503174,11.695496,12.252441,12.252441,15.544037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.45697,1.5173958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.071869,49.495514,8.330017
45053,22143180.0,0.0,13.020905,13.02063,19.572784,19.441559,19.849335,19.498444,11.695862,11.999603,11.999603,15.612579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.47867,1.5128575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.199203,49.495514,8.330017
45054,22143240.0,0.0,13.016632,13.016357,19.569794,19.44226,19.842987,19.493103,11.696259,11.862793,11.862793,15.660339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.59702,1.5087728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.205008,49.495514,8.330017
45055,22143300.0,0.0,13.012726,13.012512,19.566711,19.443115,19.836304,19.487488,11.696655,11.786774,11.786774,15.68396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.81665,1.5051652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.10437,49.495514,8.330017
45056,22143360.0,0.0,13.009277,13.009064,19.563812,19.444397,19.82965,19.481964,11.6970825,11.745789,11.745789,15.672302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.14178,1.5020562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.739181,49.495514,8.330017
45057,22143420.0,0.0,13.006287,13.0061035,19.560852,19.445526,19.822906,19.476349,11.69754,11.723541,11.723541,15.632507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.57706,1.4994694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.402935,49.495514,8.330017
45058,22143480.0,0.0,13.003723,13.003571,19.557709,19.44635,19.816162,19.470734,11.697998,11.711761,11.711761,15.574219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.12677,1.4974265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.062541,49.495514,8.330017
45059,22143540.0,0.0,13.001678,13.001556,19.554443,19.446869,19.809387,19.465088,11.698486,11.705322,11.705322,15.508209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.79605,1.4959533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.766152,49.495514,8.330017
45060,22143600.0,0.0,13.000153,13.0,19.551025,19.447021,19.802612,19.459442,11.698975,11.701874,11.701874,15.443512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.59106,1.4950718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.541702,49.495514,8.330017
45061,22143660.0,2.0,12.999481,12.99942,19.59909,19.474426,19.834778,19.490112,11.913422,25.513123,24.720215,22.893188,0.0,0.07431429,0.07661426,0.06937524,250.0,11.700012,0.0,0.0,0.0,350.77994,1.8246374e-05,100.0,82.06546,116.17137,50.0,96.0,1.4028567e-06,0.0,272.32944,183.00879,100.0,82.884834,0.22022505,100.0,66.3844,8.330017
45062,22143720.0,2.0,13.000244,13.000244,19.674316,19.541412,19.915436,19.565674,11.989227,26.538605,26.236877,25.745422,0.0,0.08762919,0.08853321,0.08249303,250.0,11.700012,0.0,0.0,0.0,411.70163,2.2166467e-05,100.0,90.25774,102.111,50.0,96.0,1.9354418e-06,0.0,297.65027,187.96689,100.0,90.56443,0.25863433,100.0,73.31337,8.330017
45063,22143780.0,2.0,13.00238,13.00238,19.756042,19.624939,19.998047,19.645477,11.98468,25.410858,25.282776,25.89325,0.0,0.09690347,0.09736814,0.092700824,250.0,11.700012,0.0,0.0,0.0,469.29565,2.5426016e-05,100.0,94.050835,104.94456,50.0,96.0,2.383512e-06,0.0,327.54996,200.87837,100.0,94.20165,0.28700298,100.0,76.75039,8.330017
45064,22143840.0,0.0,13.005798,13.005829,19.832611,19.709015,20.072418,19.718567,11.967102,24.329437,24.277527,25.070343,0.0,0.103797585,0.10403725,0.10142716,250.0,11.700012,0.0,0.0,0.0,522.80994,2.8391121e-05,100.0,94.79511,117.10077,50.0,96.0,2.7684907e-06,0.0,364.07608,219.03433,100.0,94.86859,0.30929402,100.0,77.8794,8.330017
45065,22143900.0,0.0,13.010498,13.010559,19.902008,19.78656,20.138672,19.784546,11.945129,23.6008,23.578705,24.131042,0.0,0.10851576,0.10863422,0.108064964,250.0,11.700012,0.0,0.0,0.0,571.0065,3.1078114e-05,100.0,93.333885,136.83975,50.0,96.0,3.0622116e-06,0.0,403.83994,241.34074,100.0,93.3679,0.32526177,100.0,77.1849,8.330017
45066,22143960.0,0.0,13.016418,13.0164795,19.961853,19.853027,20.195251,19.841858,11.919006,23.176056,23.166382,23.417267,0.0,0.111070186,0.11112892,0.11215727,250.0,11.700012,0.0,0.0,0.0,612.7733,3.3441553e-05,100.0,90.67614,162.50778,50.0,96.0,3.2375085e-06,0.0,438.97635,266.08862,100.0,90.692,0.33441144,100.0,75.364,8.330017
45067,22144020.0,0.0,13.023499,13.02359,20.017212,19.912994,20.248016,19.895721,11.888672,22.98404,22.979614,22.991974,0.0,0.11171841,0.111746706,0.113690116,250.0,11.700012,0.0,0.0,0.0,647.2965,3.5432495e-05,100.0,87.76019,190.7196,50.0,96.0,3.2925332e-06,0.0,463.22348,290.19003,100.0,87.767494,0.3372112,100.0,73.136856,8.330017
45068,22144080.0,0.0,13.031738,13.03183,20.070099,19.968842,20.298859,19.947723,11.856415,22.952606,22.95047,22.815918,0.0,0.11109481,0.11110838,0.11328977,250.0,11.700012,0.0,0.0,0.0,675.0551,3.7040114e-05,100.0,85.245094,216.49455,50.0,96.0,3.260467e-06,0.0,475.4736,309.96323,100.0,85.2485,0.3355401,100.0,71.07578,8.330017
45069,22144140.0,0.0,13.041046,13.041168,20.121948,20.022705,20.348969,19.999054,11.82782,23.011505,23.010437,22.810852,0.0,0.109932825,0.1099394,0.11190089,250.0,11.700012,0.0,0.0,0.0,698.07294,3.833791e-05,100.0,83.39678,236.0086,50.0,96.0,3.1885315e-06,0.0,478.704,323.37592,100.0,83.39841,0.33180353,100.0,69.46955,8.330017
45070,22144200.0,0.0,13.051392,13.051575,20.173645,20.07605,20.39914,20.050385,11.80304,23.100952,23.100433,22.8956,0.0,0.10876552,0.10876869,0.1103147,250.0,11.700012,0.0,0.0,0.0,715.7632,3.9363367e-05,100.0,82.21189,248.12242,50.0,96.0,3.1134673e-06,0.0,476.80505,330.64612,100.0,82.21267,0.3278674,100.0,68.37958,8.330017
45071,22144260.0,0.0,13.062775,13.062958,20.22351,20.127869,20.447083,20.09967,11.782837,23.187317,23.187073,23.007965,0.0,0.10779732,0.10779881,0.10890591,250.0,11.700012,0.0,0.0,0.0,730.58307,4.0194183e-05,100.0,81.49473,254.72104,50.0,96.0,3.0500996e-06,0.0,472.89523,333.85016,100.0,81.49509,0.324511,100.0,67.67953,8.330017
45072,22144320.0,0.0,13.075134,13.075348,20.273499,20.180054,20.495117,20.149048,11.767303,23.256958,23.256836,23.117218,0.0,0.107087605,0.107088275,0.107814364,250.0,11.700012,0.0,0.0,0.0,743.144,4.0876435e-05,100.0,81.11508,257.36838,50.0,96.0,3.002945e-06,0.0,468.56378,334.44962,100.0,81.11524,0.32199278,100.0,67.27732,8.330017
45073,22144380.0,0.0,13.088409,13.088654,20.323486,20.232483,20.543121,20.198364,11.75592,23.30661,23.30655,23.208527,0.0,0.106615074,0.10661539,0.10704572,250.0,11.700012,0.0,0.0,0.0,754.13434,4.144996e-05,100.0,80.96104,257.532,50.0,96.0,2.970964e-06,0.0,464.61166,333.5974,100.0,80.96111,0.32027495,100.0,67.08434,8.330017
45074,22144440.0,0.0,13.1026,13.102814,20.373383,20.285034,20.590942,20.247467,11.747833,23.338348,23.338318,23.275787,0.0,0.10632387,0.10632402,0.10654576,250.0,11.700012,0.0,0.0,0.0,764.15155,4.195168e-05,100.0,80.931435,256.55573,50.0,96.0,2.9508535e-06,0.0,461.46097,332.23843,100.0,80.931465,0.31919092,100.0,67.015305,8.330017
45075,22144500.0,0.0,13.117615,13.117859,20.423004,20.337463,20.638458,20.296265,11.742218,23.35614,23.35611,23.320892,0.0,0.10616521,0.10616527,0.10625167,250.0,11.700012,0.0,0.0,0.0,773.5371,4.240321e-05,100.0,80.970535,255.11925,50.0,96.0,2.9395233e-06,0.0,459.13882,330.79953,100.0,80.97055,0.31857923,100.0,67.02007,8.330017
45076,22144560.0,0.0,13.133423,13.1336975,20.46988,20.387726,20.682861,20.34201,11.738434,23.364075,23.364075,23.347717,0.0,0.1060949,0.106094934,0.1061026,250.0,11.700012,0.0,0.0,0.0,782.54236,4.2821182e-05,100.0,81.037865,253.67235,50.0,96.0,2.9341559e-06,0.0,457.56454,329.536,100.0,81.03787,0.31828976,100.0,67.06078,8.330017
45077,22144620.0,0.0,13.150024,13.150299,20.516296,20.437592,20.726807,20.38733,11.735901,23.366028,23.366028,23.361511,0.0,0.1060763,0.10607631,0.10604371,250.0,11.700012,0.0,0.0,0.0,791.3388,4.32174e-05,100.0,81.108406,252.4398,50.0,96.0,2.932374e-06,0.0,456.57526,328.54492,100.0,81.108406,0.3181942,100.0,67.11233,8.330017
45078,22144680.0,0.0,13.167328,13.167633,20.562195,20.487,20.770264,20.432129,11.734131,23.364716,23.364716,23.367004,0.0,0.10608442,0.10608442,0.10603542,250.0,11.700012,0.0,0.0,0.0,800.0315,4.3599342e-05,100.0,81.17034,251.48494,50.0,96.0,2.932516e-06,0.0,456.0001,327.8233,100.0,81.17034,0.3182027,100.0,67.16159,8.330017
45079,22144740.0,0.0,13.185333,13.185638,20.607574,20.535889,20.813202,20.47647,11.733002,23.361542,23.361542,23.366852,0.0,0.10610756,0.10610758,0.106058165,250.0,11.700012,0.0,0.0,0.0,808.6681,4.397056e-05,100.0,81.22026,250.80081,50.0,96.0,2.933788e-06,0.0,455.73438,327.34164,100.0,81.22026,0.3182722,100.0,67.20402,8.330017
45080,22144800.0,0.0,13.2039795,13.204285,20.652435,20.584167,20.855621,20.520294,11.732178,23.358093,23.358093,23.364319,0.0,0.10613263,0.10613263,0.10608921,250.0,11.700012,0.0,0.0,0.0,817.3049,4.4335266e-05,100.0,81.25696,250.33926,50.0,96.0,2.935286e-06,0.0,455.63507,327.03598,100.0,81.25696,0.31835377,100.0,67.236534,8.330017
45081,22144860.0,0.0,13.223206,13.223541,20.694763,20.630157,20.895325,20.561401,11.731659,23.354706,23.354706,23.360443,0.0,0.106156714,0.10615673,0.10612304,250.0,11.700012,0.0,0.0,0.0,825.95483,4.4694647e-05,100.0,81.281456,250.06813,50.0,96.0,2.9368011e-06,0.0,455.65607,326.87558,100.0,81.281456,0.31843612,100.0,67.25946,8.330017
45082,22144920.0,0.0,13.242981,13.243347,20.736542,20.675598,20.93457,20.602081,11.731262,23.351898,23.351898,23.356598,0.0,0.10617612,0.10617612,0.106152035,250.0,11.700012,0.0,0.0,0.0,834.6416,4.505058e-05,100.0,81.296486,249.92471,50.0,96.0,2.9380544e-06,0.0,455.72357,326.80438,100.0,81.296486,0.31850407,100.0,67.2743,8.330017
45083,22144980.0,0.0,13.263306,13.263672,20.777832,20.720459,20.973358,20.642303,11.730988,23.349731,23.349731,23.353302,0.0,0.10619059,0.10619059,0.106174596,250.0,11.700012,0.0,0.0,0.0,843.3794,4.5404242e-05,100.0,81.30514,249.85857,50.0,96.0,2.9390071e-06,0.0,455.80148,326.78287,100.0,81.30514,0.31855574,100.0,67.28337,8.330017
45084,22145040.0,0.0,13.284058,13.284454,20.818665,20.764832,21.011658,20.682068,11.730774,23.348114,23.348114,23.350647,0.0,0.10620123,0.10620123,0.10619167,250.0,11.700012,0.0,0.0,0.0,852.1789,4.5756653e-05,100.0,81.31018,249.83072,50.0,96.0,2.9397168e-06,0.0,455.87286,326.78317,100.0,81.31018,0.3185942,100.0,67.28904,8.330017
45085,22145100.0,0.0,13.305298,13.305695,20.859009,20.808624,21.04953,20.721375,11.730682,23.347076,23.347076,23.348663,0.0,0.10620743,0.10620743,0.10620256,250.0,11.700012,0.0,0.0,0.0,861.03314,4.6107383e-05,100.0,81.310585,249.85474,50.0,96.0,2.9401474e-06,0.0,455.94156,326.8145,100.0,81.310585,0.31861746,100.0,67.290375,8.330017
45086,22145160.0,0.0,13.326904,13.327301,20.89737,20.850647,21.085266,20.758545,11.730591,23.346466,23.346466,23.347351,0.0,0.10621079,0.10621079,0.10620893,250.0,11.700012,0.0,0.0,0.0,869.94806,4.64574e-05,100.0,81.30957,249.88728,50.0,96.0,2.9403898e-06,0.0,455.99203,326.84665,100.0,81.30957,0.31863058,100.0,67.29015,8.330017
45087,22145220.0,0.0,13.348877,13.349274,20.934998,20.892181,21.120636,20.795319,11.730377,23.360626,23.343231,23.344452,0.0,0.10583433,0.10629014,0.10630269,250.0,11.700012,0.0,0.0,0.0,878.7982,4.6804467e-05,100.0,81.18083,250.3854,50.0,96.0,2.9367197e-06,0.0,455.8416,327.11395,100.0,81.29458,0.31843027,100.0,67.28045,8.330017
45088,22145280.0,0.0,13.371155,13.3715515,20.970612,20.933136,21.156128,20.831543,11.727356,23.546356,23.314148,23.318329,0.0,0.102818646,0.10669019,0.106832646,250.0,11.700012,0.0,0.0,0.0,886.18243,4.710494e-05,100.0,80.14499,254.30356,50.0,96.0,2.8986683e-06,0.0,453.516,328.92126,100.0,81.115974,0.31635273,100.0,67.15574,8.330017
