,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45089,22145340.0,0.0,13.393677,13.394104,21.004822,20.973236,21.19394,20.867035,11.718964,24.042267,23.268738,23.266357,0.0,0.09713779,0.10706905,0.107387535,250.0,11.700012,0.0,0.0,0.0,890.5164,4.7274876e-05,100.0,78.192,261.32312,50.0,96.0,2.8126094e-06,0.0,447.1674,331.5093,100.0,80.71246,0.31161088,100.0,66.84838,8.330017
45090,22145400.0,0.0,13.416412,13.41687,21.03769,21.012299,21.236084,20.901672,11.704987,24.931183,23.218567,23.20227,0.0,0.08851922,0.10741808,0.1079153,250.0,11.700012,0.0,0.0,0.0,890.58044,4.725508e-05,100.0,75.23181,270.90085,50.0,96.0,2.674893e-06,0.0,436.17117,334.13467,100.0,80.1366,0.30387422,100.0,66.39316,8.330017
45091,22145460.0,0.0,13.439362,13.439819,21.067505,21.049225,21.283173,20.934021,11.68454,26.411774,23.16919,23.136017,0.0,0.07669264,0.10767591,0.108332865,250.0,11.700012,0.0,0.0,0.0,884.74524,4.6966037e-05,100.0,71.06975,282.50113,50.0,96.0,2.4824676e-06,0.0,420.21664,335.9514,100.0,79.42762,0.29272646,100.0,65.81839,8.330017
45092,22145520.0,0.0,13.462433,13.462921,21.094025,21.085022,21.33783,20.965515,11.656952,28.864777,23.12378,23.074554,0.0,0.061490998,0.1078222,0.10859552,250.0,11.700012,0.0,0.0,0.0,871.28656,4.6320823e-05,100.0,65.31575,295.3711,50.0,96.0,2.238212e-06,0.0,399.92215,336.03094,100.0,78.64359,0.27793926,100.0,65.16845,8.330017
45093,22145580.0,0.0,13.485565,13.4861145,21.115509,21.119751,21.399231,20.996185,11.622009,32.992676,23.088196,23.02652,0.0,0.044195145,0.10762901,0.10827905,250.0,11.700012,0.0,0.0,0.0,848.8769,4.5232795e-05,100.0,57.628433,307.15823,50.0,96.0,1.960476e-06,0.0,377.05075,332.90897,100.0,77.86308,0.2601126,100.0,64.47161,8.330017
45094,22145640.0,0.0,13.50882,13.509369,21.144226,21.154022,21.448334,21.02655,11.600952,26.653778,23.15149,23.161469,0.0,0.03840582,0.106420785,0.10443125,250.0,11.700012,0.0,0.0,0.0,827.1132,4.3942142e-05,3.4165754,54.76174,302.15854,50.0,96.0,1.7998029e-06,0.0,359.45938,322.71994,100.0,77.70233,0.2492417,100.0,63.790215,8.330017
45095,22145700.0,0.0,13.532074,13.532654,21.170807,21.189941,21.459442,21.057251,11.599304,19.161926,23.210876,23.513641,0.0,0.035698473,0.10605272,0.099837594,250.0,11.700012,0.0,0.0,0.0,807.99976,4.2773205e-05,0.0,53.43101,295.0299,50.0,96.0,1.6907403e-06,0.0,346.8874,313.2643,100.0,77.87387,0.24157698,100.0,63.03728,8.330017
45096,22145760.0,0.0,13.555298,13.555908,21.195831,21.228333,21.449158,21.086914,11.599945,15.530182,23.233368,24.060272,0.0,0.03419315,0.106019266,0.09377244,250.0,11.700012,0.0,0.0,0.0,788.9345,4.163079e-05,0.0,52.641785,290.4438,50.0,96.0,1.5860278e-06,0.0,336.6102,305.60043,100.0,78.0131,0.23397864,100.0,61.817444,8.330017
45097,22145820.0,0.0,13.578461,13.579102,21.22107,21.270874,21.430206,21.116364,11.598175,13.682098,23.230469,24.855988,0.0,0.0334046,0.10603402,0.08595326,250.0,11.700012,0.0,0.0,0.0,768.56903,4.0457602e-05,0.0,52.14313,288.97455,50.0,96.0,1.4717965e-06,0.0,327.49033,299.3844,100.0,78.010796,0.22539404,100.0,59.967403,8.330017
45098,22145880.0,0.0,13.601532,13.602203,21.247345,21.318481,21.406982,21.14566,11.587433,12.71463,23.346802,25.988892,0.0,0.033142034,0.10378455,0.07637455,250.0,11.700012,0.0,0.0,0.0,743.1938,3.9119444e-05,0.0,51.733322,293.06653,50.0,96.0,1.3183429e-06,0.0,318.06244,294.48367,100.0,77.177414,0.21331355,100.0,57.223988,8.330017
45099,22145940.0,0.0,13.62442,13.625153,21.273926,21.37143,21.38147,21.176422,11.5625305,12.188934,23.708008,27.619568,0.0,0.033079777,0.099324584,0.064659394,250.0,11.700012,0.0,0.0,0.0,709.246,3.7412636e-05,0.0,51.299103,300.80948,50.0,96.0,1.1254393e-06,0.0,307.88638,289.014,100.0,75.6157,0.19708087,100.0,53.305412,8.330017
45100,22146000.0,0.0,13.647125,13.647888,21.304626,21.430298,21.354828,21.21048,11.533234,11.892731,24.416473,29.34967,0.0,0.03273941,0.09171158,0.05741556,250.0,11.700012,0.0,0.0,0.0,670.01196,3.531727e-05,0.0,50.926884,302.64133,50.0,96.0,9.58319e-07,0.0,298.2143,280.45755,100.0,73.49018,0.1818624,31.846556,50.637413,8.330017
45101,22146060.0,0.0,13.669586,13.670441,21.332336,21.46222,21.328583,21.249146,11.521332,11.724213,25.60083,21.773376,0.0,0.032505453,0.081831746,0.054529455,250.0,11.700012,0.0,0.0,0.0,631.1018,3.3196236e-05,0.0,50.760662,301.19513,50.0,96.0,8.2624547e-07,0.0,290.17444,271.40295,100.0,70.76442,0.1688656,0.0,49.538666,8.330017
45102,22146120.0,0.0,13.691772,13.692688,21.351715,21.458862,21.302124,21.29477,11.50824,11.628784,27.461487,17.340485,0.0,0.032423608,0.06919516,0.052786127,250.0,11.700012,0.0,0.0,0.0,588.23254,3.0928335e-05,0.0,50.626106,301.53888,50.0,96.0,6.908356e-07,0.0,282.59235,262.4268,100.0,66.83231,0.15440728,0.0,48.802048,8.330017
45103,22146180.0,0.0,13.713623,13.71463,21.364075,21.437683,21.275543,21.347534,11.48761,11.569855,30.462006,14.861389,0.0,0.032414097,0.053674303,0.051772464,250.0,11.700012,0.0,0.0,0.0,539.08954,2.8384438e-05,0.0,50.482773,303.39346,50.0,96.0,5.5076987e-07,0.0,274.8518,252.88388,100.0,61.156666,0.13786545,0.0,48.28923,8.330017
45104,22146240.0,0.0,13.735107,13.736237,21.365326,21.407013,21.248962,21.405273,11.462402,11.524506,33.429718,13.440796,0.0,0.032177016,0.040099483,0.050729834,250.0,11.700012,0.0,0.0,0.0,486.12778,2.5507292e-05,0.0,50.360344,300.9064,50.0,96.0,4.3827978e-07,0.0,267.52448,242.13713,26.476574,55.018784,0.12298433,0.0,47.940697,8.330017
45105,22146300.0,0.0,13.756256,13.757416,21.353241,21.371857,21.222809,21.437927,11.488831,11.495636,24.187683,12.625092,0.0,0.031789318,0.036545917,0.04964744,250.0,11.700012,0.0,0.0,0.0,449.28427,2.3187264e-05,0.0,50.508488,289.3555,50.0,96.0,4.031606e-07,0.0,262.80127,233.20192,0.0,53.45958,0.11796129,0.0,47.954624,8.330017
45106,22146360.0,0.0,13.777039,13.778198,21.330536,21.335938,21.198822,21.438599,11.540161,11.500519,18.018616,12.169342,0.0,0.03161884,0.034471944,0.049108643,250.0,11.700012,0.0,0.0,0.0,424.3101,2.1646661e-05,0.0,50.758564,279.504,50.0,96.0,3.843638e-07,0.0,259.54987,226.57674,0.0,52.586918,0.11518183,0.0,48.125793,8.330017
45107,22146420.0,0.0,13.797333,13.798492,21.30304,21.298859,21.17508,21.424683,11.588287,11.526733,14.984039,11.922333,0.0,0.031561527,0.033301864,0.04886788,250.0,11.700012,0.0,0.0,0.0,408.21585,2.0651527e-05,0.0,51.024773,271.5909,50.0,96.0,3.746414e-07,0.0,257.31683,221.74187,0.0,52.16062,0.11371746,0.0,48.34462,8.330017
45108,22146480.0,0.0,13.817108,13.818237,21.27362,21.2612,21.15155,21.404144,11.626984,11.561371,13.425354,11.793488,0.0,0.031575233,0.03264417,0.04881079,250.0,11.700012,0.0,0.0,0.0,398.62817,2.0046551e-05,0.0,51.27714,265.47473,50.0,96.0,3.7004762e-07,0.0,255.79153,218.26756,0.0,51.981663,0.113019705,0.0,48.56753,8.330017
45109,22146540.0,0.0,13.836365,13.837463,21.244476,21.223267,21.132263,21.380371,11.655457,12.619415,12.609222,11.730591,0.0,0.031627297,0.032286376,0.048855335,250.0,11.700012,0.0,0.0,0.0,393.60367,1.9708017e-05,0.0,51.499413,260.8802,50.0,96.0,3.683456e-07,0.0,254.75952,215.81235,0.0,51.935863,0.112761214,0.0,48.770817,8.330017
45110,22146600.0,0.0,13.855011,13.856079,21.21466,21.185242,21.111572,21.355042,11.675232,12.188324,12.177429,11.702911,0.0,0.03169567,0.0321021,0.04894803,250.0,11.700012,0.0,0.0,0.0,391.61038,1.9542855e-05,0.0,51.685738,257.50134,50.0,96.0,3.6819657e-07,0.0,254.06792,214.10268,0.0,51.95538,0.112740144,0.0,48.944435,8.330017
45111,22146660.0,0.0,13.873016,13.874023,21.186462,21.150635,21.091614,21.329529,11.688263,11.960114,11.952484,11.693573,0.0,0.031767175,0.032018583,0.049057476,250.0,11.700012,0.0,0.0,0.0,391.58054,1.9488582e-05,0.0,51.836117,255.07268,50.0,96.0,3.6883358e-07,0.0,253.61339,212.93773,0.0,52.00295,0.1128392,0.0,49.08611,8.330017
45112,22146720.0,0.0,13.89035,13.891327,21.158173,21.116058,21.071136,21.30362,11.696564,11.839294,11.834564,11.692535,0.0,0.03183368,0.031989314,0.049164433,250.0,11.700012,0.0,0.0,0.0,392.72256,1.9500427e-05,0.0,51.95375,253.3587,50.0,96.0,3.697762e-07,0.0,253.31947,212.15765,0.0,52.05697,0.11298461,0.0,49.197617,8.330017
45113,22146780.0,0.0,13.906952,13.907867,21.132141,21.081604,21.059296,21.277527,11.701599,16.052917,11.77301,11.694763,0.0,0.031891525,0.031987816,0.0492598,250.0,11.700012,0.0,0.0,0.0,394.52057,1.9549918e-05,15.709946,52.043564,252.17009,50.0,96.0,3.7076893e-07,0.0,253.13344,211.64555,0.0,52.10737,0.11313721,0.0,49.283043,8.330017
45114,22146840.0,0.0,13.922791,13.923676,21.109283,21.049957,21.055054,21.251404,11.704498,17.144836,11.74118,14.4227295,0.0,0.031939458,0.031999044,0.04933992,250.0,11.700012,0.0,0.0,0.0,396.73682,1.9619669e-05,19.829582,52.110516,251.3633,50.0,96.0,3.7168138e-07,0.0,253.01938,211.31831,0.0,52.149963,0.11327713,96.45499,49.346836,8.330017
45115,22146900.0,0.0,13.937805,13.93866,21.097778,21.041565,21.055115,21.22525,11.706177,18.475708,11.7247925,17.18982,0.0,0.0319778,0.032014646,0.049404513,250.0,11.700012,0.0,0.0,0.0,399.08826,1.9700741e-05,23.474539,52.159477,250.82642,50.0,96.0,3.7245877e-07,0.0,252.95206,211.11513,0.0,52.18385,0.11339611,34.301723,49.393497,8.330017
45116,22146960.0,0.0,13.951996,13.952789,21.093292,21.044342,21.060944,21.200775,11.70697,19.692932,11.716431,18.704254,0.0,0.03200757,0.03203033,0.049454898,250.0,11.700012,0.0,0.0,0.0,401.44452,1.9785824e-05,25.57816,52.194588,250.47751,50.0,96.0,3.7308797e-07,0.0,252.9145,210.99376,0.0,52.209633,0.11349226,39.65461,49.426945,8.330017
45117,22147020.0,0.0,13.9653015,13.966034,21.093353,21.054688,21.070435,21.17633,11.707153,20.647583,11.712097,20.028046,0.0,0.032030113,0.032044172,0.049493145,250.0,11.700012,0.0,0.0,0.0,403.7115,1.986907e-05,26.66033,52.219284,250.2574,50.0,96.0,3.7357825e-07,0.0,252.89546,210.92525,0.0,52.22857,0.1135671,42.10902,49.450428,8.330017
45118,22147080.0,0.0,13.977661,13.9783325,21.09671,21.07077,21.08252,21.151947,11.70694,21.25943,11.709747,20.909851,0.0,0.032046817,0.032055486,0.049521506,250.0,11.700012,0.0,0.0,0.0,405.8373,1.9947522e-05,26.62922,52.236347,250.12292,50.0,96.0,3.7394884e-07,0.0,252.88737,210.88956,0.0,52.242077,0.11362361,41.60195,49.466618,8.330017
45119,22147140.0,0.0,13.989075,13.989685,21.10196,21.089844,21.095978,21.12799,11.706512,21.499634,12.615173,21.259552,0.0,0.03205893,0.03206428,0.049542073,250.0,11.700012,0.0,0.0,0.0,407.79846,2.001997e-05,25.60164,52.247894,250.0447,50.0,96.0,3.742216e-07,0.0,252.8855,210.87376,14.391947,52.251427,0.11366517,38.73142,49.477528,8.330017
45120,22147200.0,0.0,13.999451,14.0,21.108276,21.10907,21.109528,21.107025,11.706024,21.370972,12.481812,21.079529,0.0,0.032067496,0.032070816,0.049556598,250.0,11.700012,0.0,0.0,0.0,409.58325,2.008589e-05,23.747688,52.255493,250.00247,50.0,96.0,3.7441646e-07,0.0,252.88687,210.86938,0.0,52.257683,0.11369485,34.22569,49.484673,8.330017
45121,22147260.0,0.0,14.008728,14.009216,21.117218,21.130463,21.12555,21.090057,11.705475,20.798553,12.130188,20.323364,0.0,0.032073528,0.032075576,0.0495668,250.0,11.700012,0.0,0.0,0.0,411.1892,2.0145508e-05,20.169632,52.260464,249.98143,50.0,96.0,3.7455456e-07,0.0,252.8896,210.87077,0.0,52.261818,0.11371587,26.55683,49.489323,8.330017
45122,22147320.0,0.0,14.016846,14.017242,21.123138,21.146423,21.138885,21.072296,11.704895,19.892181,11.937805,19.174133,0.0,0.032077655,0.03207892,0.049573768,250.0,11.700012,0.0,0.0,0.0,412.60474,2.019841e-05,16.629915,52.2636,249.97324,50.0,96.0,3.7464963e-07,0.0,252.89272,210.87491,0.0,52.264435,0.11373034,19.878267,49.49223,8.330017
45123,22147380.0,0.0,14.023834,14.02417,21.127167,21.155548,21.14859,21.062683,11.704315,18.76941,15.975403,17.854462,0.0,0.03208043,0.032081213,0.049578432,250.0,11.700012,0.0,0.0,0.0,413.83237,2.0244493e-05,13.035105,52.26552,249.97214,50.0,96.0,3.7471364e-07,0.0,252.89569,210.87993,15.215191,52.266033,0.11374007,14.128129,49.493988,8.330017
45124,22147440.0,0.0,14.029724,14.030029,21.128967,21.157593,21.154144,21.05957,11.703735,17.547852,16.945831,16.561218,0.0,0.03208226,0.03208274,0.049581487,250.0,11.700012,0.0,0.0,0.0,414.87958,2.0284015e-05,9.70496,52.26664,249.97458,50.0,96.0,3.747558e-07,0.0,252.89827,210.88484,18.78743,52.26696,0.113746494,9.929153,49.495003,8.330017
45125,22147500.0,0.0,14.034607,14.034821,21.127777,21.15329,21.155487,21.06015,11.703186,16.341034,18.140533,15.459076,0.0,0.032083433,0.03208373,0.049583435,250.0,11.700012,0.0,0.0,0.0,415.75476,2.0317297e-05,6.902279,52.267265,249.97849,50.0,96.0,3.7478284e-07,0.0,252.90039,210.88918,22.071928,52.267464,0.11375061,7.6219807,49.495544,8.330017
45126,22147560.0,0.0,14.038483,14.038666,21.12497,21.144897,21.152771,21.065613,11.702667,15.257416,19.236969,14.638184,0.0,0.032084167,0.03208435,0.04958464,250.0,11.700012,0.0,0.0,0.0,416.46725,2.0344714e-05,4.861388,52.267574,249.98268,50.0,96.0,3.7479967e-07,0.0,252.90205,210.89276,23.985548,52.267693,0.11375316,6.7891912,49.495808,8.330017
45127,22147620.0,0.0,14.041412,14.041534,21.120636,21.13321,21.146667,21.074219,11.702179,14.377686,20.100494,14.169708,0.0,0.032084603,0.03208472,0.049585354,250.0,11.700012,0.0,0.0,0.0,417.02603,2.036664e-05,3.6463764,52.2677,249.98659,50.0,96.0,3.748097e-07,0.0,252.90334,210.89561,24.976624,52.267776,0.113754675,7.871992,49.4959,8.330017
45128,22147680.0,0.0,14.0434265,14.043518,21.115631,21.120178,21.138062,21.085052,11.701691,13.758759,20.660217,14.070618,0.0,0.032084856,0.032084927,0.049585752,250.0,11.700012,0.0,0.0,0.0,417.4398,2.038341e-05,3.2987309,52.26773,249.98991,50.0,96.0,3.7481536e-07,0.0,252.90427,210.8978,24.976957,52.267773,0.11375555,10.306849,49.495903,8.330017
45129,22147740.0,0.0,14.044617,14.044617,21.110687,21.107727,21.127869,21.097107,11.701263,13.430664,20.887848,14.305206,0.0,0.03208499,0.03208503,0.049585957,250.0,11.700012,0.0,0.0,0.0,417.71674,2.039534e-05,3.7722507,52.2677,249.99261,50.0,96.0,3.748183e-07,0.0,252.90495,210.89941,24.081015,52.26773,0.11375598,13.601128,49.49586,8.330017
45130,22147800.0,0.0,14.044952,14.044952,21.106537,21.097412,21.117188,21.109253,11.700867,13.396149,20.79013,14.795837,0.0,0.032085054,0.03208508,0.049586046,250.0,11.700012,0.0,0.0,0.0,417.86487,2.0402742e-05,4.9490356,52.267654,249.9947,50.0,96.0,3.7481962e-07,0.0,252.90543,210.90059,22.447807,52.26767,0.113756195,17.19014,49.495804,8.330017
45131,22147860.0,0.0,14.044556,14.044495,21.105682,21.093323,21.108643,21.121826,11.70047,13.569031,20.354553,15.341797,0.0,0.032085076,0.03208509,0.049586073,250.0,11.700012,0.0,0.0,0.0,417.89133,2.0405863e-05,6.1205225,52.2676,249.99629,50.0,96.0,3.7482002e-07,0.0,252.90576,210.90143,19.85539,52.267612,0.11375624,18.96244,49.495743,8.330017
45132,22147920.0,0.0,14.0434265,14.043304,21.105957,21.092072,21.101105,21.132385,11.700104,13.925842,19.66034,15.870239,0.0,0.032085076,0.032085083,0.04958606,250.0,11.700012,0.0,0.0,0.0,417.80374,2.0404985e-05,7.781082,52.26755,249.99747,50.0,96.0,3.748199e-07,0.0,252.90599,210.90201,17.07676,52.26756,0.11375623,20.759329,49.49569,8.330017
45133,22147980.0,0.0,14.041595,14.041443,21.107086,21.093506,21.095093,21.14035,11.699768,14.427155,18.781494,16.333344,0.0,0.032085065,0.032085072,0.04958604,250.0,11.700012,0.0,0.0,0.0,417.60846,2.0400319e-05,9.586927,52.2675,249.9983,50.0,96.0,3.7481956e-07,0.0,252.90614,210.9024,14.198709,52.26751,0.11375618,21.811764,49.495647,8.330017
45134,22148040.0,0.0,14.039124,14.03894,21.108795,21.097046,21.091003,21.145233,11.699463,15.013733,17.81076,16.675293,0.0,0.03208505,0.032085054,0.049586006,250.0,11.700012,0.0,0.0,0.0,417.3128,2.0392119e-05,11.353011,52.267467,249.99889,50.0,96.0,3.7481917e-07,0.0,252.90623,210.90266,11.477218,52.267475,0.11375612,22.073343,49.49561,8.330017
45135,22148100.0,0.0,14.036072,14.035858,21.11084,21.101898,21.08902,21.146912,11.699158,15.62616,16.8367,16.869019,0.0,0.032085035,0.03208504,0.04958598,250.0,11.700012,0.0,0.0,0.0,416.92355,2.0380618e-05,12.930137,52.267445,249.9993,50.0,96.0,3.7481874e-07,0.0,252.9063,210.90285,9.122633,52.267445,0.11375605,21.624323,49.495583,8.330017
45136,22148160.0,0.0,14.032471,14.032227,21.113892,21.109161,21.090057,21.14563,11.698883,16.1792,15.927277,16.846436,0.0,0.03208502,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,416.44687,2.0366018e-05,13.903813,52.26742,249.99957,50.0,96.0,3.748184e-07,0.0,252.90633,210.90294,7.238748,52.26742,0.11375599,19.625366,49.49556,8.330017
45137,22148220.0,0.0,14.028351,14.028076,21.116425,21.115662,21.092834,21.141693,11.698608,16.633148,15.15979,16.64859,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,415.88995,2.0348563e-05,14.57479,52.26741,249.99974,50.0,96.0,3.748181e-07,0.0,252.90636,210.90302,6.00025,52.26741,0.11375596,17.692736,49.495544,8.330017
45138,22148280.0,0.0,14.023773,14.023468,21.118134,21.120697,21.096893,21.13562,11.698364,16.962433,14.580963,16.331665,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,415.25906,2.0328462e-05,14.822242,52.267395,249.99986,50.0,96.0,3.7481786e-07,0.0,252.90636,210.90305,5.431125,52.267395,0.11375592,15.713125,49.495533,8.330017
45139,22148340.0,0.0,14.018799,14.018463,21.118805,21.12384,21.101837,21.128021,11.698151,17.15091,14.220184,15.948822,0.0,0.03208499,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,414.56055,2.0305912e-05,14.65764,52.267384,249.99992,50.0,96.0,3.748177e-07,0.0,252.90637,210.90306,5.5218315,52.267384,0.1137559,13.939667,49.495525,8.330017
45140,22148400.0,0.0,14.013428,14.013092,21.11847,21.124939,21.107117,21.11972,11.697937,17.194061,14.09021,15.563477,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,413.80136,2.0281155e-05,14.135683,52.26738,249.99997,50.0,96.0,3.7481755e-07,0.0,252.90637,210.90308,6.205585,52.26738,0.11375587,12.593134,49.49552,8.330017
45141,22148460.0,0.0,14.007721,14.007355,21.118195,21.12561,21.112762,21.112091,11.697754,17.082947,14.157135,15.167877,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,412.98755,2.0254383e-05,13.172835,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,7.1639614,52.26738,0.11375586,10.9460945,49.495514,8.330017
45142,22148520.0,0.0,14.0017395,14.001373,21.117096,21.124298,21.117737,21.105042,11.697601,16.845337,14.403748,14.824219,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,412.12607,2.0225832e-05,12.065399,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,8.533316,52.267372,0.113755845,10.222698,49.495514,8.330017
45143,22148580.0,0.0,13.995544,13.995148,21.115326,21.12143,21.121704,21.09909,11.697449,16.5141,14.79599,14.575989,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,411.22327,2.0195714e-05,10.874689,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,10.099928,52.267372,0.11375583,10.096619,49.495514,8.330017
45144,22148640.0,0.0,13.989105,13.9887085,21.11319,21.117645,21.12442,21.094635,11.697327,16.126953,15.288391,14.442291,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,410.28574,2.0164249e-05,9.710258,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.713769,52.267372,0.11375583,10.502039,49.495514,8.330017
45145,22148700.0,0.0,13.982544,13.982147,21.110962,21.113495,21.125702,21.091888,11.697205,15.720398,15.834656,14.425262,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,409.31992,2.013164e-05,8.665335,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.245678,52.267372,0.11375583,11.32257,49.495514,8.330017
45146,22148760.0,0.0,13.975861,13.975464,21.110077,21.111511,21.125885,21.091919,11.697113,15.322449,16.349854,14.449005,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,408.33142,2.0098068e-05,7.7310047,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.276302,52.267372,0.11375582,11.362139,49.495514,8.330017
45147,22148820.0,0.0,13.969116,13.9687195,21.109467,21.109802,21.124786,21.093506,11.697052,14.9713745,16.798767,14.506805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.32867,2.0063846e-05,7.089156,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.086724,52.267372,0.11375582,11.895959,49.495514,8.330017
45148,22148880.0,0.0,13.962372,13.961945,21.10907,21.10846,21.12268,21.096283,11.6970215,14.68689,17.161224,14.5937195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.3177,2.0029187e-05,6.711965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.563667,52.267372,0.11375582,12.427752,49.49551,8.330017
45149,22148940.0,0.0,13.955627,13.9552,21.108917,21.107666,21.119781,21.100037,11.696991,14.4904785,17.411041,14.695892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.30472,1.9994277e-05,6.620677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.67916,52.267372,0.11375582,12.895038,49.49551,8.330017
45150,22149000.0,0.0,13.948944,13.948547,21.10907,21.107391,21.116394,21.10437,11.69696,14.3897705,17.539062,14.79892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.29602,1.9959332e-05,6.796237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.456264,52.267372,0.11375582,13.249601,49.49551,8.330017
45151,22149060.0,0.0,13.942383,13.941986,21.111328,21.111511,21.113434,21.109375,11.69696,14.364746,17.526398,14.757751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.29813,1.9924573e-05,7.018716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.782325,52.267372,0.11375582,11.408778,49.495514,8.330017
45152,22149120.0,0.0,13.935974,13.935577,21.113373,21.11499,21.110535,21.114075,11.696991,14.414673,17.391022,14.612427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.31827,1.9890265e-05,7.4651837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9297695,52.267372,0.11375582,10.252459,49.495514,8.330017
45153,22149180.0,0.0,13.929779,13.929382,21.11493,21.117523,21.10794,21.118134,11.697052,14.530457,17.15384,14.408722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.3625,1.9856612e-05,8.02285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.927146,52.267372,0.11375582,9.128208,49.495514,8.330017
45154,22149240.0,0.0,13.923828,13.923462,21.115845,21.118866,21.105865,21.121307,11.697113,14.696289,16.843018,14.181366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.43768,1.9823854e-05,8.630893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.868982,52.267372,0.11375582,8.183317,49.495514,8.330017
45155,22149300.0,0.0,13.918152,13.917786,21.11612,21.11905,21.104431,21.123352,11.697205,14.891968,16.492493,13.965149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.55084,1.9792244e-05,9.2288475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.852434,52.267372,0.11375582,7.5196157,49.495514,8.330017
45156,22149360.0,0.0,13.912811,13.912476,21.11734,21.121277,21.1044,21.12442,11.697327,15.073761,16.121857,13.673431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.70987,1.9762083e-05,9.544757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.8703165,52.267372,0.11375582,5.466212,49.495514,8.330017
45157,22149420.0,0.0,13.907837,13.907532,21.117828,21.121948,21.10492,21.12439,11.697449,15.233002,15.767426,13.370392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.91714,1.9733405e-05,9.832017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.088375,52.267372,0.11375582,4.445351,49.495514,8.330017
45158,22149480.0,0.0,13.90329,13.903015,21.117493,21.121155,21.105927,21.123291,11.697601,15.359009,15.456879,13.108429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.18283,1.9706586e-05,9.990731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.529366,52.267372,0.11375582,3.8485436,49.495514,8.330017
45159,22149540.0,0.0,13.899231,13.898956,21.116486,21.119171,21.10727,21.121277,11.697754,15.444763,15.209961,12.913422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.51294,1.9681858e-05,10.019504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.216023,52.267372,0.11375582,3.6959066,49.495514,8.330017
45160,22149600.0,0.0,13.89566,13.895416,21.11499,21.116364,21.108856,21.118622,11.697968,15.486298,15.041504,12.802216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.9141,1.9659454e-05,9.9262495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.154777,52.267372,0.11375582,3.9539437,49.495514,8.330017
45161,22149660.0,0.0,13.892639,13.892456,21.114899,21.1167,21.110992,21.115997,11.698181,15.462677,14.945374,12.661133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.39435,1.9639696e-05,9.555837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.190537,52.267372,0.11375582,2.6925008,49.495514,8.330017
45162,22149720.0,0.0,13.890228,13.890076,21.114532,21.116302,21.112976,21.11325,11.698395,15.389801,14.921783,12.5251465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.95755,1.9622647e-05,9.165922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.4611635,52.267372,0.11375582,2.3817656,49.495514,8.330017
45163,22149780.0,0.0,13.888428,13.888336,21.1138,21.115265,21.114594,21.110535,11.698669,15.277008,14.970062,12.423981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.61206,1.9608642e-05,8.727342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.885113,52.267372,0.11375582,2.30277,49.495514,8.330017
45164,22149840.0,0.0,13.887329,13.887268,21.112823,21.11383,21.115784,21.108124,11.698944,15.139069,15.078918,12.36676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.36496,1.9597954e-05,8.28626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.408939,52.267372,0.11375582,2.4330468,49.495514,8.330017
45165,22149900.0,0.0,13.886963,13.886963,21.111755,21.112244,21.116455,21.10614,11.699219,14.988953,15.235138,12.35437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.22263,1.9590792e-05,7.8773403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.98548,52.267372,0.11375582,2.728797,49.495514,8.330017
45166,22149960.0,0.0,13.88739,13.887421,21.113129,21.115814,21.117035,21.105286,11.699554,14.824402,15.403168,12.20578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.1931,1.9587482e-05,7.393164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.388123,52.267372,0.11375582,0.39412746,49.495514,8.330017
45167,22150020.0,0.0,13.888611,13.888702,21.114166,21.118378,21.117035,21.10498,11.69989,14.665192,15.570923,12.009491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.27966,1.9588051e-05,7.0399547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.795126,52.267372,0.11375582,0.0,49.495514,8.330017
45168,22150080.0,0.0,13.890717,13.890839,21.114868,21.120087,21.116577,21.105194,11.700256,14.525787,15.7258,11.881592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.49167,1.9592879e-05,6.7896657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.112097,52.267372,0.11375582,0.0,49.495514,8.330017
45169,22150140.0,0.0,13.893707,13.89389,21.115326,21.121246,21.115662,21.105896,11.700623,14.415253,15.857574,11.807465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.83514,1.9602176e-05,6.653122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.32296,52.267372,0.11375582,0.0,49.495514,8.330017
45170,22150200.0,0.0,13.897644,13.897888,21.115631,21.1221,21.11444,21.106934,11.701019,14.341156,15.956696,11.763916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.31708,1.961618e-05,6.6326985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.418187,52.267372,0.11375582,0.0,49.495514,8.330017
45171,22150260.0,0.0,13.902618,13.902893,21.118042,21.12735,21.113556,21.108673,11.701447,14.291321,15.996063,11.7395935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.95673,1.9635738e-05,6.559001,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.248886,52.267372,0.11375582,0.0,49.495514,8.330017
45172,22150320.0,0.0,13.908569,13.908936,21.120514,21.132507,21.112549,21.110443,11.701874,14.264557,15.993408,11.723999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.7289,1.9659597e-05,6.615151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.036617,52.267372,0.11375582,0.0,49.495514,8.330017
45173,22150380.0,0.0,13.915619,13.916046,21.122894,21.137573,21.111542,21.112091,11.702332,14.265411,15.947876,11.714935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.6633,1.9688847e-05,6.735296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.740473,52.267372,0.11375582,0.0,49.495514,8.330017
45174,22150440.0,0.0,13.923798,13.924286,21.12558,21.143707,21.110596,21.113525,11.70282,14.29129,15.866699,12.742371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.76352,1.9723762e-05,6.903529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.390963,52.267372,0.11375582,11.113753,49.495514,8.330017
45175,22150500.0,0.0,13.9331665,13.933716,21.130463,21.154785,21.109741,21.114655,11.703308,14.338226,15.758545,12.82785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.0356,1.9764488e-05,7.102935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.018217,52.267372,0.11375582,4.3183403,49.495514,8.330017
45176,22150560.0,0.0,13.943726,13.944366,21.137207,21.16986,21.10971,21.115692,11.703827,14.378326,15.624481,12.809357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.48605,1.9811214e-05,7.1236944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.561921,52.267372,0.11375582,4.369007,49.495514,8.330017
45177,22150620.0,0.0,13.955566,13.956268,21.14392,21.184814,21.109772,21.116272,11.704346,14.413483,15.479889,12.803253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.12103,1.9864116e-05,7.1851654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.170117,52.267372,0.11375582,4.389894,49.495514,8.330017
45178,22150680.0,0.0,13.968689,13.969482,21.150482,21.199646,21.109955,21.116364,11.704895,14.442139,15.338318,12.801056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.9469,1.9923367e-05,7.2272553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.843966,52.267372,0.11375582,4.3975005,49.495514,8.330017
45179,22150740.0,0.0,13.983185,13.984039,21.156921,21.214417,21.11023,21.116058,11.705475,14.462524,15.212036,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.97025,1.9989155e-05,7.239514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.600378,52.267372,0.11375582,4.398244,49.495514,8.330017
45180,22150800.0,0.0,13.999054,14.0,21.163208,21.229095,21.110535,21.115387,11.706055,14.473846,15.1094055,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.19794,2.0061645e-05,7.2262583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.450703,52.267372,0.11375582,4.397047,49.495514,8.330017
45181,22150860.0,0.0,14.0164795,14.017487,21.177643,21.254547,21.118073,21.121399,11.7066345,14.200104,14.766937,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.64844,2.0141433e-05,4.8360806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.098492,52.267372,0.11375582,4.3945847,49.495514,8.330017
45182,22150920.0,0.0,14.035461,14.036591,21.191742,21.279846,21.124207,21.126007,11.707245,13.763367,14.304077,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.324,2.0228354e-05,3.1547968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5300984,52.267372,0.11375582,4.392095,49.495514,8.330017
45183,22150980.0,0.0,14.05603,14.057251,21.204926,21.305023,21.128754,21.12909,11.707886,13.236481,13.786407,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.2255,2.032236e-05,1.4657946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0207477,52.267372,0.11375582,4.389499,49.495514,8.330017
45184,22151040.0,0.0,14.0780945,14.079407,21.217041,21.330078,21.131409,21.130463,11.708557,12.669922,13.253754,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.36014,2.042415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6798732,52.267372,0.11375582,4.386804,49.495514,8.330017
45185,22151100.0,0.0,14.101624,14.103027,21.228119,21.35498,21.132263,21.130127,11.7092285,12.233032,12.7500305,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.72205,2.0533535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6016554,52.267372,0.11375582,4.384125,49.495514,8.330017
45186,22151160.0,0.0,14.126526,14.128021,21.239777,21.382904,21.132324,21.128448,11.709869,11.999603,12.31842,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.3079,2.0650397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3815475,49.495514,8.330017
45187,22151220.0,0.0,14.152771,14.154327,21.251007,21.410706,21.131836,21.125702,11.710449,11.868195,12.042297,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.09564,2.0773723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3791075,49.495514,8.330017
45188,22151280.0,0.0,14.180298,14.181946,21.261871,21.438324,21.131012,21.122314,11.711029,11.796875,11.89212,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.08517,2.0903464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376792,49.495514,8.330017
45189,22151340.0,0.0,14.209045,14.210754,21.272522,21.46582,21.130035,21.118591,11.711578,11.758301,11.810577,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.2659,2.1039217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374611,49.495514,8.330017
45190,22151400.0,0.0,14.238983,14.240753,21.28305,21.493164,21.128967,21.114655,11.712097,11.737061,11.765442,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.62762,2.1180522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3725786,49.495514,8.330017
45191,22151460.0,0.0,14.27002,14.271851,21.296844,21.526611,21.129395,21.112183,11.712555,11.725769,11.74118,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.16098,2.1326976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3706946,49.495514,8.330017
45192,22151520.0,0.0,14.302124,14.304016,21.31076,21.559906,21.129791,21.10968,11.712982,11.719757,11.769348,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.85596,2.1478141e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7105637,52.267372,0.11375582,4.368958,49.495514,8.330017
45193,22151580.0,0.0,14.335205,14.337158,21.324646,21.593018,21.130188,21.10733,11.713379,11.716797,11.775879,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.70334,2.163364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3673677,49.495514,8.330017
45194,22151640.0,0.0,14.369263,14.371277,21.33841,21.625946,21.130646,21.104858,11.713745,11.939728,11.74765,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.69284,2.1793034e-05,45.686142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3659225,49.495514,8.330017
45195,22151700.0,0.0,14.404205,14.40625,21.353058,21.658691,21.134521,21.102356,11.71405,12.506226,11.732361,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.81494,2.1955928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364619,49.495514,8.330017
45196,22151760.0,0.0,14.439972,14.442078,21.370117,21.694702,21.137634,21.104675,11.714355,12.148163,12.931976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.06018,2.2121942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3634534,49.495514,8.330017
45197,22151820.0,0.0,14.476532,14.478668,21.386688,21.7305,21.139832,21.105652,11.7146,11.951508,12.3797,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.41858,2.2290673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.362422,49.495514,8.330017
45198,22151880.0,0.0,14.513824,14.515991,21.402618,21.766144,21.14154,21.105286,11.714813,11.844269,12.078552,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.881,2.2461763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.361522,49.495514,8.330017
45199,22151940.0,0.0,14.551758,14.553986,21.418182,21.801575,21.142944,21.104248,11.715027,11.785919,11.914551,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.43826,2.2634871e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.360752,49.495514,8.330017
45200,22152000.0,0.0,14.590332,14.59259,21.433502,21.836823,21.144226,21.102814,11.715179,11.753784,11.824036,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.08023,2.28096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.360106,49.495514,8.330017
45201,22152060.0,0.0,14.629456,14.631744,21.450256,21.875,21.146118,21.101685,11.7153015,11.736267,11.774567,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.79813,2.2985629e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3595815,49.495514,8.330017
45202,22152120.0,0.0,14.669098,14.671417,21.46698,21.912964,21.14798,21.100433,11.715393,11.726715,11.747559,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.58267,2.316263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3591747,49.495514,8.330017
45203,22152180.0,0.0,14.7091675,14.711517,21.483612,21.950745,21.14981,21.099121,11.715485,11.721466,11.7326355,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.42456,2.3340266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.358882,49.495514,8.330017
45204,22152240.0,0.0,14.749634,14.752014,21.500977,21.988312,21.15158,21.101685,11.715515,11.7187195,16.130768,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.3153,2.3518256e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3586993,49.495514,8.330017
45205,22152300.0,0.0,14.790436,14.792816,21.520966,22.025696,21.154663,21.111694,11.715546,12.937653,14.744995,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.2459,2.3696297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6234326,52.267372,0.11375582,4.3586254,49.495514,8.330017
45206,22152360.0,0.0,14.831543,14.833923,21.542297,22.066193,21.160187,21.119324,11.715515,12.385468,14.103851,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.2071,2.387408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.680899,52.267372,0.11375582,4.358657,49.495514,8.330017
45207,22152420.0,0.0,14.872833,14.875244,21.562653,22.106445,21.164337,21.12503,11.715485,12.082092,13.546204,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.1902,2.4051325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2737756,52.267372,0.11375582,4.358788,49.495514,8.330017
45208,22152480.0,0.0,14.914337,14.916748,21.582214,22.146484,21.167694,21.128906,11.715424,11.915405,12.981659,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.1866,2.4227766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.74823207,52.267372,0.11375582,4.3590145,49.495514,8.330017
45209,22152540.0,0.0,14.955933,14.9583435,21.601013,22.18634,21.170624,21.13095,11.715363,11.824249,12.446045,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.1878,2.4403149e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3593326,49.495514,8.330017
45210,22152600.0,0.0,14.997589,15.0,21.619263,22.225952,21.17331,21.131592,11.7152405,11.774658,12.11322,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.1854,2.457723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3597383,49.495514,8.330017
45211,22152660.0,0.0,15.039246,15.0416565,21.637878,22.266693,21.176514,21.131592,11.715118,11.748077,11.935486,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.1703,2.4749721e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36023,49.495514,8.330017
45212,22152720.0,0.0,15.080841,15.083252,21.656311,22.307251,21.179626,21.131195,11.714966,11.733002,11.834778,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.13617,2.4920517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.360795,49.495514,8.330017
45213,22152780.0,0.0,15.122345,15.124756,21.674591,22.347565,21.182678,21.130585,11.714813,11.724701,11.779785,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.0738,2.5089326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.361443,49.495514,8.330017
45214,22152840.0,0.0,15.163666,15.166077,21.692688,22.387665,21.1857,21.129822,11.71463,11.720154,11.750244,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.97516,2.525595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.362168,49.495514,8.330017
45215,22152900.0,0.0,15.204803,15.207184,21.710693,22.427551,21.18872,21.128967,11.714447,11.71756,11.733612,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.832,2.5420171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3629622,49.495514,8.330017
45216,22152960.0,0.0,15.245636,15.248016,21.729858,22.468262,21.194641,21.128448,11.714233,12.736053,11.724884,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.6376,2.5581847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363822,49.495514,8.330017
45217,22153020.0,0.0,15.286163,15.288483,21.749115,22.508728,21.200806,21.1279,11.713989,12.270111,11.719971,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.3834,2.5740774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364746,49.495514,8.330017
45218,22153080.0,0.0,15.326263,15.328613,21.767944,22.549011,21.20578,21.12735,11.713745,12.017944,11.717194,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.0623,2.5896788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365731,49.495514,8.330017
45219,22153140.0,0.0,15.365967,15.368256,21.786896,22.58908,21.210083,21.128479,11.71347,11.879669,12.829132,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.6667,2.6049733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3667717,49.495514,8.330017
45220,22153200.0,0.0,15.405151,15.40741,21.806,22.628906,21.21405,21.130524,11.713196,11.804199,12.319061,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.1893,2.619946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367867,49.495514,8.330017
45221,22153260.0,0.0,15.443787,15.446014,21.825226,22.669556,21.218323,21.131744,11.712921,11.762756,12.043518,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.6229,2.6345822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369014,49.495514,8.330017
45222,22153320.0,0.0,15.481812,15.484009,21.844208,22.709991,21.222473,21.132294,11.712616,11.7395935,11.89032,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.96027,2.6488686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3702083,49.495514,8.330017
45223,22153380.0,0.0,15.519165,15.521332,21.862946,22.750214,21.226562,21.132477,11.712311,11.727203,11.809021,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.1947,2.6627931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3714485,49.495514,8.330017
45224,22153440.0,0.0,15.555817,15.557922,21.88153,22.790222,21.23059,21.132477,11.712006,11.720184,11.763947,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.31903,2.6763433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372732,49.495514,8.330017
45225,22153500.0,0.0,15.591705,15.59375,21.899963,22.830017,21.23462,21.132355,11.71167,11.716339,11.739838,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.3266,2.689508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374057,49.495514,8.330017
45226,22153560.0,0.0,15.6267395,15.628754,21.918915,22.870605,21.239105,21.132477,11.711304,11.714111,11.726868,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.21063,2.7022768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375421,49.495514,8.330017
45227,22153620.0,0.0,15.660889,15.662842,21.93869,22.91098,21.246857,21.132538,11.710968,12.559784,11.719727,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.9644,2.7146396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376822,49.495514,8.330017
45228,22153680.0,0.0,15.694092,15.696014,21.958069,22.951141,21.253448,21.13263,11.710602,12.173492,11.715668,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.58136,2.7265862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3782578,49.495514,8.330017
45229,22153740.0,0.0,15.726318,15.728149,21.977112,22.991089,21.259033,21.13269,11.710236,11.9618225,11.713257,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.05493,2.7381071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.379727,49.495514,8.330017
45230,22153800.0,0.0,15.757477,15.759277,21.996582,23.030823,21.264069,21.135437,11.709869,11.847076,12.632904,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.3788,2.7491942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381227,49.495514,8.330017
