,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45231,22153860.0,0.0,15.787537,15.789246,22.016724,23.072144,21.269226,21.138,11.709473,11.784607,12.212952,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.5465,2.7598391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3827577,49.495514,8.330017
45232,22153920.0,0.0,15.816437,15.818085,22.03653,23.11325,21.274231,21.139557,11.709106,11.750244,11.983276,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.5517,2.7700338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384317,49.495514,8.330017
45233,22153980.0,0.0,15.844116,15.845673,22.056,23.154144,21.279114,21.140564,11.70871,11.730896,11.854889,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.388,2.7797696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385904,49.495514,8.330017
45234,22154040.0,0.0,15.870514,15.872009,22.075317,23.194824,21.283905,21.141296,11.708282,11.719727,11.781677,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.0492,2.789039e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3875175,49.495514,8.330017
45235,22154100.0,0.0,15.895569,15.897003,22.094452,23.23529,21.288696,21.141815,11.707886,11.7144165,11.748047,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.52997,2.7978373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389157,49.495514,8.330017
45236,22154160.0,0.0,15.919281,15.920593,22.114105,23.276672,21.293884,21.142487,11.7074585,11.711334,11.729584,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.82324,2.8061557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.390823,49.495514,8.330017
45237,22154220.0,0.0,15.941498,15.942749,22.13385,23.317871,21.299835,21.143097,11.707062,12.920349,11.719269,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.923,2.8139859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3925157,49.495514,8.330017
45238,22154280.0,0.0,15.96225,15.963409,22.154877,23.358826,21.308228,21.143707,11.706665,12.416229,11.713593,12.799896,0.0,0.032079317,0.032079317,0.04966089,250.0,11.700012,0.0,0.0,0.375836,689.92816,2.821364e-05,0.0,52.267677,249.91238,50.0,96.0,3.7522952e-07,0.0,252.90953,210.89459,0.0,52.267677,0.113818504,4.397859,49.526447,8.330017
45239,22154340.0,0.0,15.981445,15.982513,22.181763,23.39914,21.315125,21.144318,11.708984,12.093018,11.710602,12.799347,0.0,0.03205459,0.03205459,0.05031592,250.0,11.700012,0.0,0.0,1.2362306,694.54114,2.832679e-05,0.0,52.279865,249.30972,50.0,96.0,3.7921941e-07,0.0,252.98892,210.93541,0.0,52.279865,0.114423685,4.445422,49.79085,8.330017
45240,22154400.0,0.0,15.999054,16.0,22.212433,23.438263,21.321228,21.145142,11.7144165,11.919373,12.378082,12.798859,0.0,0.032031395,0.032031395,0.05138015,250.0,11.700012,0.0,0.0,2.4823108,701.19073,2.8521557e-05,0.0,52.30487,248.4757,50.0,96.0,3.8597892e-07,0.0,253.15947,211.09285,25.688583,52.30487,0.11544104,4.5144744,50.21856,8.330017
45241,22154460.0,0.0,16.015747,16.016663,22.24881,23.476501,21.32727,21.149323,11.72168,11.82785,12.490814,12.798248,0.0,0.032007225,0.032007225,0.052921962,250.0,11.700012,0.0,0.0,4.1070986,710.2719,2.8810047e-05,0.0,52.34136,247.41335,50.0,96.0,3.9601431e-07,0.0,253.44614,211.40225,0.0,52.34136,0.11693412,4.6163177,50.84154,8.330017
45242,22154520.0,0.0,16.03241,16.033325,22.288727,23.512482,21.3331,21.152039,11.730225,11.78125,12.143982,12.797638,0.0,0.031985,0.031985,0.054936282,250.0,11.700012,0.0,0.0,6.080693,722.07715,2.920459e-05,0.0,52.38872,246.18614,50.0,96.0,4.0945767e-07,0.0,253.86769,211.89313,0.0,52.38872,0.1189037,4.751307,51.6623,8.330017
45243,22154580.0,0.0,16.049103,16.050018,22.331848,23.545685,21.338806,21.15393,11.7395935,11.759949,11.95932,12.796936,0.0,0.031963896,0.031963896,0.057439383,250.0,11.700012,0.0,0.0,8.37276,736.7477,2.9711064e-05,0.0,52.445847,244.81448,50.0,96.0,4.2656967e-07,0.0,254.44188,212.58015,0.0,52.445847,0.12136368,4.9211426,52.672512,8.330017
45244,22154640.0,0.0,16.065796,16.06668,22.377869,23.57544,21.344513,21.155457,11.749573,11.75235,11.86087,12.796234,0.0,0.031943467,0.031943467,0.06045971,250.0,11.700012,0.0,0.0,10.944758,754.4676,3.0336123e-05,0.0,52.51271,243.30197,50.0,96.0,4.4776817e-07,0.0,255.19188,213.4776,0.0,52.51271,0.12434365,5.1279364,53.8375,8.330017
45245,22154700.0,0.0,16.082489,16.083344,22.425507,23.601227,21.35019,21.156769,11.759857,11.752686,11.811035,12.795532,0.0,0.03192623,0.03192623,0.06395327,250.0,11.700012,0.0,0.0,13.753282,775.1885,3.1080846e-05,0.0,52.58804,241.71843,50.0,96.0,4.7301845e-07,0.0,256.12115,214.5942,0.0,52.58804,0.12780254,5.368017,55.113148,8.330017
45246,22154760.0,0.0,16.099182,16.100006,22.474213,23.623932,21.356232,21.158081,11.769897,11.757599,11.789398,12.794922,0.0,0.031912457,0.031912457,0.0678773,250.0,11.700012,0.0,0.0,16.775284,798.7519,3.193985e-05,0.0,52.67009,240.10915,50.0,96.0,5.0229505e-07,0.0,257.2339,215.92673,0.0,52.67009,0.1316991,5.638993,56.46463,8.330017
45247,22154820.0,0.0,16.115875,16.116669,22.52185,23.641693,21.362335,21.159363,11.779358,11.76474,11.782043,12.794342,0.0,0.031903412,0.031903412,0.072163135,250.0,11.700012,0.0,0.0,19.950384,824.8792,3.2903557e-05,0.0,52.756714,238.53867,50.0,96.0,5.353703e-07,0.0,258.5352,217.46957,0.0,52.756714,0.13596696,5.937002,57.85308,8.330017
45248,22154880.0,0.0,16.132568,16.133331,22.56726,23.654114,21.370361,21.160614,11.78775,12.823853,11.782135,12.793854,0.0,0.03190027,0.03190027,0.0767213,250.0,11.700012,0.0,0.0,23.223825,853.17896,3.3958215e-05,0.0,52.84512,237.07901,50.0,96.0,5.7181404e-07,0.0,260.0251,219.21194,0.0,52.84512,0.14051932,6.257151,59.239872,8.330017
45249,22154940.0,0.0,16.149261,16.149994,22.608948,23.661041,21.37909,21.161896,11.794769,12.357178,11.785828,12.793457,0.0,0.031903077,0.031903077,0.08146152,250.0,11.700012,0.0,0.0,26.540354,883.18823,3.508648e-05,0.0,52.932365,235.78516,50.0,96.0,6.1108517e-07,0.0,261.697,221.13408,0.0,52.932365,0.14526531,6.594813,60.594063,8.330017
45250,22155000.0,0.0,16.165955,16.166687,22.645355,23.662354,21.386597,21.163177,11.800262,12.1026,11.790741,12.793182,0.0,0.03191286,0.03191286,0.086271174,250.0,11.700012,0.0,0.0,29.840586,914.3548,3.6268048e-05,0.0,53.015347,234.72398,50.0,96.0,6.523897e-07,0.0,263.53555,223.2146,0.0,53.015347,0.15009491,6.9439197,61.887623,8.330017
45251,22155060.0,0.0,16.182648,16.18335,22.677887,23.66098,21.393768,21.165863,11.804016,11.966522,12.916687,12.792969,0.0,0.031928092,0.031928092,0.09106296,250.0,11.700012,0.0,0.0,33.11489,946.1567,3.748267e-05,0.0,53.090805,233.92834,50.0,96.0,6.949855e-07,0.0,265.51965,225.4263,0.0,53.090805,0.1549178,7.3003626,63.113987,8.330017
45252,22155120.0,0.0,16.19934,16.200012,22.704865,23.654114,21.400543,21.169922,11.806183,11.893311,12.4122925,12.792877,0.0,0.03194737,0.03194737,0.095777325,250.0,11.700012,0.0,0.0,36.29247,978.17883,3.8713013e-05,0.0,53.157295,233.3965,50.0,96.0,7.3828755e-07,0.0,267.62576,227.73877,0.0,53.157295,0.15967123,7.660529,64.26552,8.330017
45253,22155180.0,0.0,16.216034,16.216675,22.725372,23.641907,21.407104,21.17276,11.806824,11.85376,12.13678,12.792847,0.0,0.031970672,0.031970672,0.100329064,250.0,11.700012,0.0,0.0,39.320286,1009.9546,3.9941657e-05,0.0,53.212814,233.15413,50.0,96.0,7.814274e-07,0.0,269.81973,230.12506,0.0,53.212814,0.16427,8.019021,65.327194,8.330017
45254,22155240.0,0.0,16.232697,16.233337,22.739532,23.624695,21.413513,21.174927,11.805969,11.831818,11.983582,12.792908,0.0,0.031997386,0.031997386,0.104641825,250.0,11.700012,0.0,0.0,42.147945,1041.0249,4.1150895e-05,0.0,53.255688,233.21228,50.0,96.0,8.235261e-07,0.0,272.05978,232.55444,0.0,53.255688,0.16863671,8.37136,66.28808,8.330017
45255,22155300.0,0.0,16.24939,16.25,22.747559,23.602844,21.4198,21.176697,11.803619,11.819458,11.900787,12.793091,0.0,0.03202706,0.03202706,0.10864964,250.0,11.700012,0.0,0.0,44.734226,1070.986,4.232524e-05,0.0,53.284622,233.57782,50.0,96.0,8.637439e-07,0.0,274.302,234.99947,0.0,53.284622,0.17270479,8.713564,67.140396,8.330017
45256,22155360.0,0.0,16.266083,16.266663,22.753021,23.581726,21.4263,21.178284,11.799988,11.811676,11.8558655,12.793304,0.0,0.032055948,0.032055948,0.112333775,250.0,11.700012,0.0,0.0,47.11487,1099.5353,4.3450833e-05,0.0,53.29929,234.19775,50.0,96.0,9.0158755e-07,0.0,276.50284,237.41832,0.0,53.29929,0.17644705,9.043761,67.88948,8.330017
45257,22155420.0,0.0,16.282745,16.283325,22.75351,23.556854,21.432709,21.179718,11.79538,11.805634,11.829254,12.793579,0.0,0.03208391,0.03208391,0.11566848,250.0,11.700012,0.0,0.0,49.225685,1126.4427,4.451745e-05,0.0,53.30108,235.03484,50.0,96.0,9.3658224e-07,0.0,278.62225,239.77779,0.0,53.30108,0.17983809,9.358086,68.53778,8.330017
45258,22155480.0,0.0,16.299438,16.300018,22.749146,23.528656,21.439056,21.18103,11.789795,11.80014,11.812836,12.793945,0.0,0.032112278,0.032112278,0.118596755,250.0,11.700012,0.0,0.0,51.03849,1151.4088,4.5514647e-05,0.0,53.289734,236.10323,50.0,96.0,9.67949e-07,0.0,280.61667,242.05817,0.0,53.289734,0.18282372,9.65201,69.078285,8.330017
45259,22155540.0,0.0,16.316101,16.31668,22.740814,23.49768,21.447937,21.182312,11.783234,12.654175,11.801453,12.794373,0.0,0.03214029,0.03214029,0.12108382,250.0,11.700012,0.0,0.0,52.529305,1174.1611,4.6431585e-05,0.0,53.265076,237.39029,50.0,96.0,9.9508e-07,0.0,282.4448,244.2325,0.0,53.265076,0.18536715,9.923037,69.509544,8.330017
45260,22155600.0,0.0,16.332794,16.333344,22.728516,23.464539,21.456268,21.183502,11.775726,12.25705,11.792084,12.794861,0.0,0.032167375,0.032167375,0.12309655,250.0,11.700012,0.0,0.0,53.677185,1194.4219,4.725689e-05,0.0,53.227615,238.8725,50.0,96.0,1.0174117e-06,0.0,284.06567,246.26767,0.0,53.227615,0.1874344,10.167849,69.83051,8.330017
45261,22155660.0,0.0,16.349457,16.350006,22.717102,23.436249,21.463806,21.184723,11.767456,12.035858,11.783417,12.79538,0.0,0.032188702,0.032188702,0.12466883,250.0,11.700012,0.0,0.0,54.56597,1212.0927,4.7982947e-05,0.0,53.17908,240.45058,50.0,96.0,1.0350318e-06,0.0,285.45493,248.11581,0.0,53.17908,0.18904933,10.386248,70.05643,8.330017
45262,22155720.0,0.0,16.36612,16.366669,22.703522,23.406769,21.470734,21.187988,11.758942,11.912628,12.73407,12.795929,0.0,0.03220568,0.03220568,0.12582694,250.0,11.700012,0.0,0.0,55.15405,1227.2328,4.860985e-05,0.0,53.123158,242.0706,50.0,96.0,1.0481423e-06,0.0,286.60773,249.75877,0.0,53.123158,0.19024156,10.575717,70.19773,8.330017
45263,22155780.0,0.0,16.382782,16.383331,22.687744,23.376648,21.477295,21.191376,11.750122,11.841278,12.286896,12.796539,0.0,0.032220084,0.032220084,0.12654914,250.0,11.700012,0.0,0.0,55.437065,1239.729,4.9133992e-05,0.0,53.060566,243.74063,50.0,96.0,1.0564494e-06,0.0,287.5097,251.18874,0.0,53.060566,0.19099265,10.733259,70.25169,8.330017
45264,22155840.0,0.0,16.399445,16.399994,22.670044,23.346344,21.483612,21.193695,11.741028,11.798431,12.041382,12.79718,0.0,0.03223204,0.03223204,0.12683836,250.0,11.700012,0.0,0.0,55.41603,1249.5234,4.9552327e-05,0.0,52.99238,245.44073,50.0,96.0,1.0599309e-06,0.0,288.15454,252.39282,0.0,52.99238,0.1913058,10.858032,70.2212,8.330017
45265,22155900.0,0.0,16.416138,16.416687,22.65094,23.316406,21.489807,21.195404,11.73172,11.770721,11.902222,12.797852,0.0,0.032241594,0.032241594,0.12670119,250.0,11.700012,0.0,0.0,55.097008,1256.578,4.9862516e-05,0.0,52.91971,247.15002,50.0,96.0,1.0586377e-06,0.0,288.54037,253.35945,0.0,52.91971,0.19118777,10.94897,70.10927,8.330017
45266,22155960.0,0.0,16.4328,16.43335,22.635468,23.293945,21.496094,21.196808,11.722412,11.751404,11.822571,12.798492,0.0,0.032244522,0.032244522,0.12620871,250.0,11.700012,0.0,0.0,54.590595,1261.0319,5.0065722e-05,0.0,52.844715,248.7705,50.0,96.0,1.0532646e-06,0.0,288.6791,254.06201,0.0,52.844715,0.19070078,11.008373,69.93442,8.330017
45267,22156020.0,0.0,16.449463,16.450012,22.619873,23.272522,21.502289,21.198029,11.713593,11.736633,11.774567,12.799133,0.0,0.032242678,0.032242678,0.12542266,250.0,11.700012,0.0,0.0,53.875523,1263.1788,5.0170667e-05,0.0,52.771217,250.25398,50.0,96.0,1.044569e-06,0.0,288.59888,254.50711,0.0,52.771217,0.18991087,11.036534,69.71047,8.330017
45268,22156080.0,0.0,16.466125,16.466675,22.604218,23.25241,21.508423,21.199097,11.705231,11.724731,11.74527,12.799774,0.0,0.03223882,0.03223882,0.124344766,250.0,11.700012,0.0,0.0,52.965416,1263.109,5.0182283e-05,0.0,52.699818,251.62704,50.0,96.0,1.0326689e-06,0.0,288.31372,254.71355,0.0,52.699818,0.18882501,11.032556,69.43579,8.330017
45269,22156140.0,0.0,16.482788,16.483337,22.588776,23.233978,21.514648,21.200104,11.697327,12.146393,11.72525,12.8003845,0.0,0.032233234,0.032233234,0.123007424,250.0,11.700012,0.0,0.0,51.880966,1260.9863,5.010651e-05,36.482643,52.6311,252.88516,50.0,96.0,1.0179791e-06,0.0,287.8458,254.6965,0.0,52.6311,0.18747626,10.998887,69.11588,8.330017
45270,22156200.0,0.0,16.49945,16.5,22.574371,23.217407,21.524231,21.20108,11.689911,12.5052185,11.711334,12.800964,0.0,0.032226264,0.032226264,0.121427886,250.0,11.700012,0.0,0.0,50.63436,1256.8922,4.994623e-05,0.0,52.56565,254.022,50.0,96.0,1.0007541e-06,0.0,287.2066,254.46193,0.0,52.56565,0.18588255,10.936349,68.75324,8.330017
45271,22156260.0,0.0,16.516113,16.516663,22.563538,23.207611,21.53241,21.202148,11.683136,12.132141,11.700378,12.801453,0.0,0.032215398,0.032215398,0.119690016,250.0,11.700012,0.0,0.0,49.32719,1251.1919,4.971327e-05,0.0,52.504593,254.98566,50.0,96.0,9.818992e-07,0.0,286.4315,254.02399,0.0,52.504593,0.1841225,10.850513,68.36547,8.330017
45272,22156320.0,0.0,16.532654,16.533234,22.553741,23.200012,21.53955,21.203186,11.677368,11.927948,11.691528,12.80191,0.0,0.032202456,0.032202456,0.117860265,250.0,11.700012,0.0,0.0,47.962975,1244.268,4.9421433e-05,0.0,52.45051,255.75296,50.0,96.0,9.622094e-07,0.0,285.55768,253.4102,0.0,52.45051,0.18226653,10.744233,67.96577,8.330017
45273,22156380.0,0.0,16.549408,16.550018,22.54535,23.194489,21.546295,21.207397,11.672455,11.812653,12.549011,12.802307,0.0,0.03218884,0.03218884,0.11592164,250.0,11.700012,0.0,0.0,46.536774,1236.1936,4.9074843e-05,0.0,52.40224,256.36734,50.0,96.0,9.415663e-07,0.0,284.5903,252.63904,0.0,52.40224,0.18030037,10.617325,67.54778,8.330017
45274,22156440.0,0.0,16.56607,16.56668,22.537933,23.191284,21.552673,21.21045,11.668488,11.748016,12.148956,12.802643,0.0,0.03217511,0.03217511,0.11394686,250.0,11.700012,0.0,0.0,45.098953,1227.3668,4.8690028e-05,0.0,52.360813,256.82318,50.0,96.0,9.207704e-07,0.0,283.57187,251.75082,0.0,52.360813,0.17829783,10.476151,67.12558,8.330017
45275,22156500.0,0.0,16.582733,16.583344,22.531616,23.190338,21.558868,21.212585,11.665375,11.711243,11.929993,12.8029175,0.0,0.032161504,0.032161504,0.11195377,250.0,11.700012,0.0,0.0,43.66262,1217.969,4.8274687e-05,0.0,52.3258,257.13565,50.0,96.0,9.000213e-07,0.0,282.51764,250.76607,0.0,52.3258,0.17627726,10.323265,66.701546,8.330017
45276,22156560.0,0.0,16.599396,16.600006,22.528503,23.194702,21.565094,21.214325,11.663208,11.689789,11.80838,12.803101,0.0,0.032146458,0.032146458,0.11000034,250.0,11.700012,0.0,0.0,42.29728,1208.3096,4.784004e-05,0.0,52.297485,257.2809,50.0,96.0,8.798774e-07,0.0,281.4522,249.70374,0.0,52.297485,0.17429335,10.163731,66.28845,8.330017
45277,22156620.0,0.0,16.616058,16.616669,22.526917,23.201141,21.571259,21.21576,11.66217,11.677338,11.741669,12.803192,0.0,0.03213081,0.03213081,0.10813499,250.0,11.700012,0.0,0.0,41.006832,1198.7378,4.739963e-05,0.0,52.27677,257.25656,50.0,96.0,8.608287e-07,0.0,280.40225,248.59282,0.0,52.27677,0.17239642,10.001377,65.89664,8.330017
45278,22156680.0,0.0,16.63272,16.633331,22.526764,23.209534,21.577393,21.217072,11.66214,11.670197,11.704559,12.803223,0.0,0.032115813,0.032115813,0.10637735,250.0,11.700012,0.0,0.0,39.810936,1189.502,4.696537e-05,0.0,52.263206,257.0943,50.0,96.0,8.430647e-07,0.0,279.38693,247.46553,0.0,52.263206,0.1706085,9.839085,65.52929,8.330017
45279,22156740.0,0.0,16.649384,16.649994,22.528046,23.219696,21.583527,21.218323,11.663025,11.666534,11.684998,12.803192,0.0,0.03210149,0.03210149,0.10475321,250.0,11.700012,0.0,0.0,38.725574,1180.8193,4.6546687e-05,0.0,52.256374,256.8071,50.0,96.0,8.2680504e-07,0.0,278.422,246.34512,0.0,52.256374,0.1689555,9.68056,65.19202,8.330017
45280,22156800.0,0.0,16.666046,16.666687,22.531006,23.231506,21.590942,21.219513,11.664795,12.922821,11.675232,12.803101,0.0,0.032088086,0.032088086,0.103283904,250.0,11.700012,0.0,0.0,37.765358,1172.892,4.6152556e-05,0.0,52.255898,256.41013,50.0,96.0,8.1222225e-07,0.0,277.52103,245.2535,0.0,52.255898,0.16745919,9.528837,64.88959,8.330017
45281,22156860.0,0.0,16.682709,16.68335,22.536926,23.24643,21.600311,21.220856,11.667358,12.355652,11.670868,12.8029175,0.0,0.032074656,0.032074656,0.10200576,250.0,11.700012,0.0,0.0,36.970127,1165.9604,4.579249e-05,0.0,52.261497,255.89961,50.0,96.0,7.996063e-07,0.0,276.6989,244.20868,0.0,52.261497,0.16615394,9.387846,64.63111,8.330017
45282,22156920.0,0.0,16.699371,16.700012,22.544128,23.262482,21.608215,21.222198,11.670776,12.044647,11.6698,12.802673,0.0,0.032061797,0.032061797,0.10094517,250.0,11.700012,0.0,0.0,36.34146,1160.2634,4.547641e-05,0.0,52.273327,255.28473,50.0,96.0,7.8917884e-07,0.0,275.97003,243.23209,0.0,52.273327,0.16506746,9.260184,64.42316,8.330017
45283,22156980.0,0.0,16.716034,16.716675,22.552734,23.27945,21.615356,21.224426,11.674896,11.875488,12.93457,12.802399,0.0,0.032049887,0.032049887,0.10011321,250.0,11.700012,0.0,0.0,35.88703,1155.9578,4.5211807e-05,0.0,52.290787,254.58708,50.0,96.0,7.81011e-07,0.0,275.34363,242.34264,0.0,52.290787,0.16421154,9.147904,64.26834,8.330017
45284,22157040.0,0.0,16.732697,16.733337,22.56311,23.296997,21.62207,21.228943,11.679596,11.78537,12.404083,12.802063,0.0,0.032039065,0.032039065,0.0995204,250.0,11.700012,0.0,0.0,35.61154,1153.1727,4.500461e-05,0.0,52.313362,253.82204,50.0,96.0,7.7517063e-07,0.0,274.82703,241.5549,0.0,52.313362,0.16359696,9.052939,64.16931,8.330017
45285,22157100.0,0.0,16.74936,16.75,22.574402,23.31491,21.62854,21.232086,11.684784,11.738068,12.075195,12.801697,0.0,0.032029387,0.032029387,0.09917356,250.0,11.700012,0.0,0.0,35.517033,1152.011,4.4859604e-05,0.0,52.3405,253.00476,50.0,96.0,7.716979e-07,0.0,274.4259,240.88094,0.0,52.3405,0.16323067,8.976756,64.12769,8.330017
45286,22157160.0,0.0,16.766022,16.766663,22.587067,23.333496,21.634918,21.234528,11.690338,11.71463,11.897888,12.801331,0.0,0.03202056,0.03202056,0.0990805,250.0,11.700012,0.0,0.0,35.611744,1152.5553,4.478035e-05,0.0,52.371727,252.1432,50.0,96.0,7.706449e-07,0.0,274.14465,240.32864,0.0,52.371727,0.16311988,8.92059,64.14542,8.330017
45287,22157220.0,0.0,16.782684,16.783325,22.600647,23.351807,21.641235,21.236603,11.696167,11.704224,11.802338,12.800903,0.0,0.032012735,0.032012735,0.09924402,250.0,11.700012,0.0,0.0,35.888382,1154.872,4.4769837e-05,0.0,52.40667,251.24911,50.0,96.0,7.720363e-07,0.0,273.9872,239.90562,0.0,52.40667,0.1632677,8.885106,64.22281,8.330017
45288,22157280.0,0.0,16.799347,16.800018,22.615051,23.369598,21.647522,21.238434,11.702179,11.701416,11.754181,12.800507,0.0,0.032006122,0.032006122,0.09965795,250.0,11.700012,0.0,0.0,36.34049,1158.9742,4.4829238e-05,0.0,52.44478,250.33832,50.0,96.0,7.758243e-07,0.0,273.95468,239.61673,0.0,52.44478,0.1636684,8.870274,64.35764,8.330017
45289,22157340.0,0.0,16.81601,16.81668,22.630066,23.386597,21.653778,21.240143,11.708252,11.702759,11.731476,12.80011,0.0,0.032000747,0.032000747,0.10031454,250.0,11.700012,0.0,0.0,36.95904,1164.8516,4.4958593e-05,0.0,52.485466,249.42442,50.0,96.0,7.8195313e-07,0.0,274.04733,239.46436,0.0,52.485466,0.16431424,8.876003,64.54717,8.330017
45290,22157400.0,0.0,16.832703,16.833344,22.645447,23.402557,21.660034,21.241821,11.714264,11.706238,11.721649,12.799683,0.0,0.0319967,0.0319967,0.10120052,250.0,11.700012,0.0,0.0,37.73129,1172.4576,4.5156616e-05,0.0,52.528072,248.52261,50.0,96.0,7.903252e-07,0.0,274.2637,239.4489,0.0,52.528072,0.16519216,8.901772,64.78705,8.330017
45291,22157460.0,0.0,16.849365,16.850006,22.661713,23.41748,21.668762,21.243622,11.720154,12.733734,11.719391,12.799286,0.0,0.031993862,0.031993862,0.10230814,250.0,11.700012,0.0,0.0,38.65169,1181.7667,4.542249e-05,0.0,52.57209,247.64212,50.0,96.0,8.0089904e-07,0.0,274.60406,239.57034,0.0,52.57209,0.16629416,8.947303,65.07424,8.330017
45292,22157520.0,0.0,16.866028,16.866669,22.677979,23.430908,21.677673,21.245392,11.7258,12.27533,11.720703,12.79892,0.0,0.03199231,0.03199231,0.10361064,250.0,11.700012,0.0,0.0,39.696003,1192.6274,4.5750647e-05,0.0,52.61687,246.79567,50.0,96.0,8.134592e-07,0.0,275.06033,239.82027,0.0,52.61687,0.16759363,9.010722,65.40123,8.330017
45293,22157580.0,0.0,16.88272,16.883331,22.693634,23.442596,21.685364,21.247192,11.73114,12.027649,11.723938,12.798584,0.0,0.031992212,0.031992212,0.105088934,250.0,11.700012,0.0,0.0,40.84872,1204.9504,4.6138153e-05,0.0,52.661766,245.99832,50.0,96.0,8.2786687e-07,0.0,275.62933,240.1963,0.0,52.661766,0.16907184,9.090996,65.76207,8.330017
45294,22157640.0,0.0,16.899384,16.899994,22.708893,23.452362,21.692413,21.250916,11.736053,11.894867,12.800293,12.798248,0.0,0.031993628,0.031993628,0.10671747,250.0,11.700012,0.0,0.0,42.089962,1218.5918,4.657986e-05,0.0,52.70605,245.26352,50.0,96.0,8.439165e-07,0.0,276.30405,240.69162,0.0,52.70605,0.17070334,9.186602,66.14957,8.330017
45295,22157700.0,0.0,16.916046,16.916687,22.723358,23.460114,21.699127,21.255249,11.7404785,11.8237,12.31662,12.797974,0.0,0.031996585,0.031996585,0.108467646,250.0,11.700012,0.0,0.0,43.398254,1233.3827,4.7069676e-05,0.0,52.748985,244.60422,50.0,96.0,8.613666e-07,0.0,277.07538,241.29768,0.0,52.748985,0.1724596,9.295793,66.556046,8.330017
45296,22157760.0,0.0,16.93274,16.93335,22.736938,23.4664,21.705658,21.258545,11.744385,11.786499,12.055084,12.797699,0.0,0.032000665,0.032000665,0.11031518,250.0,11.700012,0.0,0.0,44.762054,1249.1537,4.7601072e-05,0.0,52.78994,244.02455,50.0,96.0,8.8000104e-07,0.0,277.9333,242.00296,0.0,52.78994,0.17431545,9.41699,66.97536,8.330017
45297,22157820.0,0.0,16.949402,16.950012,22.749084,23.47049,21.712036,21.26123,11.747742,11.767456,11.9114685,12.797485,0.0,0.032006014,0.032006014,0.11223181,250.0,11.700012,0.0,0.0,46.154137,1265.7288,4.816748e-05,0.0,52.82844,243.53267,50.0,96.0,8.9956706e-07,0.0,278.8667,242.7969,0.0,52.82844,0.17624296,9.548164,67.400604,8.330017
45298,22157880.0,0.0,16.966064,16.966675,22.759674,23.47229,21.718353,21.26352,11.750519,11.758942,11.837219,12.797302,0.0,0.03201281,0.03201281,0.11418716,250.0,11.700012,0.0,0.0,47.554047,1282.925,4.8762413e-05,0.0,52.86386,243.14038,50.0,96.0,9.197782e-07,0.0,279.86356,243.67015,0.0,52.86386,0.1782121,9.687373,67.82452,8.330017
45299,22157940.0,0.0,16.982758,16.983337,22.768555,23.471832,21.72464,21.265656,11.7526245,11.755341,11.797272,12.79718,0.0,0.032020986,0.032020986,0.116145805,250.0,11.700012,0.0,0.0,48.936977,1300.5105,4.9377388e-05,0.0,52.895428,242.85738,50.0,96.0,9.4027837e-07,0.0,280.90714,244.60924,0.0,52.895428,0.18018731,9.832441,68.239204,8.330017
45300,22158000.0,0.0,16.99942,17.0,22.775665,23.469147,21.730865,21.26767,11.754028,11.7543335,11.776886,12.797089,0.0,0.032030463,0.032030463,0.118077524,250.0,11.700012,0.0,0.0,50.282276,1318.2803,5.0004845e-05,0.0,52.922577,242.68965,50.0,96.0,9.607487e-07,0.0,281.98166,245.60158,0.0,52.922577,0.18213823,9.981423,68.63831,8.330017
45301,22158060.0,0.0,17.016083,17.016663,22.782043,23.465973,21.737091,21.269745,11.754791,11.754364,11.766632,12.796997,0.0,0.032040115,0.032040115,0.11996594,250.0,11.700012,0.0,0.0,51.594013,1336.0608,5.063751e-05,0.0,52.94501,242.62393,50.0,96.0,9.80982e-07,0.0,283.072,246.62965,0.0,52.94501,0.18404612,10.133003,69.01946,8.330017
45302,22158120.0,0.0,17.032776,17.033325,22.78717,23.460693,21.74643,21.271759,11.755005,12.571106,11.761353,12.796967,0.0,0.032050118,0.032050118,0.12179124,250.0,11.700012,0.0,0.0,52.843105,1353.6995,5.1269188e-05,0.0,52.962917,242.65527,50.0,96.0,1.0007551e-06,0.0,284.16428,247.68044,0.0,52.962917,0.18589166,10.285154,69.37933,8.330017
45303,22158180.0,0.0,17.049438,17.050018,22.790283,23.45346,21.75467,21.273743,11.754578,12.200104,11.758423,12.796997,0.0,0.032060876,0.032060876,0.123519786,250.0,11.700012,0.0,0.0,54.009777,1370.9846,5.1892475e-05,0.0,52.975803,242.79427,50.0,96.0,1.019691e-06,0.0,285.24017,248.7426,0.0,52.975803,0.18764192,10.43552,69.71124,8.330017
45304,22158240.0,0.0,17.066101,17.06668,22.791412,23.444427,21.761902,21.275726,11.7535095,11.996399,11.756561,12.797058,0.0,0.03207224,0.03207224,0.12512621,250.0,11.700012,0.0,0.0,55.076664,1387.723,5.2500098e-05,0.0,52.983356,243.04097,50.0,96.0,1.037479e-06,0.0,286.28217,249.80249,0.0,52.983356,0.18927127,10.582378,70.01088,8.330017
45305,22158300.0,0.0,17.082794,17.083344,22.791138,23.433777,21.768616,21.280365,11.751862,11.885651,12.620819,12.797119,0.0,0.032084055,0.032084055,0.12658732,250.0,11.700012,0.0,0.0,56.028893,1403.7338,5.3085212e-05,0.0,52.985363,243.39401,50.0,96.0,1.0538259e-06,0.0,287.27335,250.84668,0.0,52.985363,0.19075622,10.723945,70.27449,8.330017
45306,22158360.0,0.0,17.099457,17.100006,22.790619,23.42398,21.774963,21.284454,11.749634,11.824493,12.225311,12.797241,0.0,0.032094542,0.032094542,0.12790251,250.0,11.700012,0.0,0.0,56.8877,1418.896,5.364174e-05,0.0,52.982056,243.82155,50.0,96.0,1.0686456e-06,0.0,288.20016,251.85387,0.0,52.982056,0.19209248,10.859446,70.50425,8.330017
45307,22158420.0,0.0,17.11612,17.116669,22.788544,23.412933,21.781158,21.287598,11.74707,11.789978,12.007965,12.797394,0.0,0.03210423,0.03210423,0.1290672,250.0,11.700012,0.0,0.0,57.62933,1433.1493,5.4166518e-05,0.0,52.974445,244.30905,50.0,96.0,1.0818668e-06,0.0,289.05765,252.8135,0.0,52.974445,0.19327669,10.98697,70.70066,8.330017
45308,22158480.0,0.0,17.132812,17.133331,22.784973,23.400818,21.7872,21.290192,11.74411,11.769501,11.8854065,12.797577,0.0,0.03211364,0.03211364,0.13006061,250.0,11.700012,0.0,0.0,58.243656,1446.3546,5.4654727e-05,0.0,52.962463,244.86168,50.0,96.0,1.0932338e-06,0.0,289.83542,253.71756,0.0,52.962463,0.194289,11.104693,70.8601,8.330017
45309,22158540.0,0.0,17.149475,17.149994,22.780151,23.387909,21.793152,21.292511,11.740753,11.7565,11.814362,12.79776,0.0,0.03212266,0.03212266,0.13087146,250.0,11.700012,0.0,0.0,58.7233,1458.3993,5.5101827e-05,0.0,52.946274,245.4729,50.0,96.0,1.1025887e-06,0.0,290.52136,254.55553,0.0,52.946274,0.19511801,11.211524,70.98134,8.330017
45310,22158600.0,0.0,17.166138,17.166687,22.7742,23.374298,21.799072,21.294617,11.737061,11.748749,11.780151,12.798004,0.0,0.0321313,0.0321313,0.13149399,250.0,11.700012,0.0,0.0,59.065334,1469.2223,5.550548e-05,0.0,52.925976,246.1398,50.0,96.0,1.1098399e-06,0.0,291.1081,255.32216,0.0,52.925976,0.19575794,11.306761,71.063934,8.330017
45311,22158660.0,0.0,17.1828,17.18335,22.769165,23.362976,21.804932,21.296692,11.733093,11.742798,11.759827,12.798218,0.0,0.032137584,0.032137584,0.1319439,250.0,11.700012,0.0,0.0,59.30587,1478.7866,5.586216e-05,0.0,52.90231,246.81989,50.0,96.0,1.1150956e-06,0.0,291.5887,255.99767,0.0,52.90231,0.19622038,11.390308,71.11333,8.330017
45312,22158720.0,0.0,17.19934,17.19986,22.763672,23.351532,21.811462,21.298706,11.729126,12.899994,11.746887,12.798462,0.0,0.032142088,0.032142088,0.13223389,250.0,11.700012,0.0,0.0,59.429,1487.0898,5.6170367e-05,0.027792947,52.87698,247.48676,50.0,96.0,1.1185026e-06,0.0,291.96313,256.5735,0.0,52.87698,0.19651939,11.460705,71.13351,8.330017
45313,22158780.0,0.0,17.216125,17.216675,22.757935,23.339813,21.820496,21.30069,11.725067,12.4253845,11.738129,12.798737,0.0,0.032145925,0.032145925,0.13236082,250.0,11.700012,0.0,0.0,59.43645,1494.2905,5.6436613e-05,0.0,52.849506,248.16647,50.0,96.0,1.1200414e-06,0.0,292.23648,257.06454,0.0,52.849506,0.196654,11.518408,71.12275,8.330017
45314,22158840.0,0.0,17.232819,17.233337,22.751587,23.328308,21.827972,21.302643,11.720978,12.105225,11.731506,12.799011,0.0,0.032148942,0.032148942,0.13232353,250.0,11.700012,0.0,0.0,59.328766,1500.195,5.6653338e-05,0.0,52.820824,248.8366,50.0,96.0,1.1196913e-06,0.0,292.40082,257.4559,0.0,52.820824,0.19662274,11.562014,71.08207,8.330017
45315,22158900.0,0.0,17.249481,17.25,22.744904,23.317078,21.834595,21.30487,11.716858,11.930145,12.56723,12.799286,0.0,0.032151278,0.032151278,0.13212775,250.0,11.700012,0.0,0.0,59.110252,1504.8722,5.6822835e-05,0.0,52.791042,249.49773,50.0,96.0,1.1175212e-06,0.0,292.45984,257.75092,16.593218,52.791042,0.1964316,11.591907,71.01253,8.330017
45316,22158960.0,0.0,17.266144,17.266663,22.740295,23.30896,21.84076,21.31012,11.71283,11.833435,12.476196,12.79953,0.0,0.0321511,0.0321511,0.13180192,250.0,11.700012,0.0,0.0,58.82436,1508.3917,5.6945584e-05,0.0,52.760918,250.11047,50.0,96.0,1.1138161e-06,0.0,292.4188,257.9392,0.0,52.760918,0.19610526,11.609122,70.92131,8.330017
45317,22159020.0,0.0,17.282806,17.283325,22.735565,23.301392,21.846619,21.313934,11.709076,11.777893,12.128174,12.799774,0.0,0.032149505,0.032149505,0.13137312,250.0,11.700012,0.0,0.0,58.466785,1510.9474,5.7027963e-05,0.0,52.731842,250.66428,50.0,96.0,1.1089179e-06,0.0,292.29416,258.0309,0.0,52.731842,0.19567317,11.614035,70.81388,8.330017
45318,22159080.0,0.0,17.299469,17.300018,22.730835,23.294434,21.852325,21.316895,11.705597,11.745758,11.935364,12.800018,0.0,0.032147177,0.032147177,0.13084453,250.0,11.700012,0.0,0.0,58.043213,1512.5841,5.7072113e-05,0.0,52.70393,251.16731,50.0,96.0,1.1028853e-06,0.0,292.09177,258.0334,0.0,52.70393,0.19513984,11.606804,70.690315,8.330017
45319,22159140.0,0.0,17.316132,17.31668,22.726288,23.288239,21.85794,21.319366,11.702393,11.726837,11.829651,12.800262,0.0,0.03214433,0.03214433,0.13022733,250.0,11.700012,0.0,0.0,57.561325,1513.3794,5.7080957e-05,0.0,52.677376,251.61993,50.0,96.0,1.0958582e-06,0.0,291.81998,257.95346,0.0,52.677376,0.19451684,11.5883875,70.55252,8.330017
45320,22159200.0,0.0,17.332794,17.333344,22.721985,23.282898,21.863495,21.321594,11.699463,11.714996,11.769928,12.800476,0.0,0.03214111,0.03214111,0.12953386,250.0,11.700012,0.0,0.0,57.030304,1513.422,5.7057838e-05,0.0,52.652348,252.02249,50.0,96.0,1.0879884e-06,0.0,291.48782,257.79843,0.0,52.652348,0.19381684,11.559757,70.402626,8.330017
45321,22159260.0,0.0,17.349457,17.350006,22.719543,23.280518,21.868988,21.323761,11.696869,11.707428,11.737213,12.800659,0.0,0.032136247,0.032136247,0.12879418,250.0,11.700012,0.0,0.0,56.490273,1512.8491,5.7006575e-05,0.0,52.629303,252.34991,50.0,96.0,1.0795912e-06,0.0,291.10663,257.5689,0.0,52.629303,0.19306722,11.522761,70.247345,8.330017
45322,22159320.0,0.0,17.36612,17.366669,22.717651,23.279053,21.874481,21.325836,11.694733,11.702209,11.718353,12.800812,0.0,0.032130357,0.032130357,0.12803541,250.0,11.700012,0.0,0.0,55.939747,1511.8595,5.6933837e-05,0.0,52.60922,252.59372,50.0,96.0,1.0709912e-06,0.0,290.69257,257.27615,0.0,52.60922,0.19229655,11.478537,70.09208,8.330017
45323,22159380.0,0.0,17.382782,17.383331,22.716614,23.278442,21.881927,21.32788,11.693085,12.797821,11.707062,12.800934,0.0,0.03212438,0.03212438,0.12726502,250.0,11.700012,0.0,0.0,55.38825,1510.5686,5.684505e-05,0.0,52.592033,252.77031,50.0,96.0,1.0622942e-06,0.0,290.25626,256.93567,0.0,52.592033,0.19151406,11.427973,69.93739,8.330017
45324,22159440.0,0.0,17.399445,17.399994,22.716309,23.278687,21.890076,21.329895,11.6918335,12.291626,11.700439,12.801056,0.0,0.03211832,0.03211832,0.12649515,250.0,11.700012,0.0,0.0,54.842903,1509.0728,5.6743993e-05,0.0,52.577698,252.88228,50.0,96.0,1.0536362e-06,0.0,289.80615,256.5561,0.0,52.577698,0.19073196,11.372572,69.78539,8.330017
45325,22159500.0,0.0,17.416107,17.416687,22.71637,23.279816,21.896973,21.331879,11.6910095,12.017761,11.69635,12.801147,0.0,0.03211238,0.03211238,0.1257392,250.0,11.700012,0.0,0.0,54.31319,1507.4954,5.6635763e-05,0.0,52.566166,252.9357,50.0,96.0,1.0451689e-06,0.0,289.35236,256.1492,0.0,52.566166,0.189964,11.3138485,69.63832,8.330017
45326,22159560.0,0.0,17.43277,17.43335,22.718048,23.283112,21.903107,21.33545,11.690582,11.869354,12.8767395,12.801178,0.0,0.032105725,0.032105725,0.12502058,250.0,11.700012,0.0,0.0,53.827095,1505.9747,5.652498e-05,0.0,52.557556,252.91885,50.0,96.0,1.0371283e-06,0.0,288.90472,255.72052,0.0,52.557556,0.18923193,11.253764,69.50125,8.330017
45327,22159620.0,0.0,17.449432,17.450012,22.720581,23.28714,21.908844,21.340363,11.690643,11.7881775,12.335999,12.8012085,0.0,0.032098938,0.032098938,0.12435762,250.0,11.700012,0.0,0.0,53.38493,1504.6769,5.6417866e-05,0.0,52.552307,252.83307,50.0,96.0,1.0297234e-06,0.0,288.47504,255.28226,0.0,52.552307,0.18855526,11.193481,69.3777,8.330017
45328,22159680.0,0.0,17.466095,17.466675,22.72348,23.29181,21.914398,21.343964,11.691162,11.743866,12.0425415,12.801178,0.0,0.032092378,0.032092378,0.123757675,250.0,11.700012,0.0,0.0,52.992916,1503.7031,5.631908e-05,0.0,52.550167,252.6906,50.0,96.0,1.0230358e-06,0.0,288.07074,254.84648,0.0,52.550167,0.18794209,11.1342325,69.26862,8.330017
45329,22159740.0,0.0,17.482788,17.483337,22.726837,23.297058,21.9198,21.346893,11.692047,11.720093,11.883362,12.801147,0.0,0.032086194,0.032086194,0.12322939,250.0,11.700012,0.0,0.0,52.65628,1503.148,5.623272e-05,0.0,52.550953,252.49896,50.0,96.0,1.0171556e-06,0.0,287.6976,254.42291,0.0,52.550953,0.18740135,11.077358,69.17543,8.330017
45330,22159800.0,0.0,17.49945,17.5,22.730621,23.302795,21.92514,21.349426,11.693298,11.707642,11.797516,12.801086,0.0,0.03208046,0.03208046,0.122779824,250.0,11.700012,0.0,0.0,52.379353,1503.094,5.6162415e-05,0.0,52.55445,252.26541,50.0,96.0,1.0121541e-06,0.0,287.36124,254.02002,0.0,52.55445,0.18694025,11.024,69.099266,8.330017
45331,22159860.0,0.0,17.516113,17.516663,22.735687,23.31009,21.93045,21.351837,11.694855,11.701324,11.750122,12.801025,0.0,0.032074504,0.032074504,0.12242546,250.0,11.700012,0.0,0.0,52.183598,1503.6486,5.611194e-05,0.0,52.560593,251.9836,50.0,96.0,1.008188e-06,0.0,287.0686,253.64261,0.0,52.560593,0.18657385,10.975746,69.04376,8.330017
45332,22159920.0,0.0,17.532776,17.533325,22.74121,23.317627,21.9357,21.354126,11.696747,11.698578,11.72467,12.800903,0.0,0.032068655,0.032068655,0.122177966,250.0,11.700012,0.0,0.0,52.06461,1504.9285,5.6085715e-05,0.0,52.56958,251.6559,50.0,96.0,1.0053851e-06,0.0,286.82736,253.2992,0.0,52.56958,0.18631458,10.933475,69.011215,8.330017
45333,22159980.0,0.0,17.549438,17.550018,22.747131,23.325287,21.940948,21.356354,11.698975,11.698059,11.712067,12.800781,0.0,0.032063406,0.032063406,0.1220363,250.0,11.700012,0.0,0.0,52.022858,1506.9813,5.608647e-05,0.0,52.5811,251.29654,50.0,96.0,1.0037402e-06,0.0,286.64108,252.99806,0.0,52.5811,0.18616238,10.897633,69.00083,8.330017
45334,22160040.0,0.0,17.566101,17.56668,22.753876,23.332977,21.949219,21.358551,11.701416,12.608734,11.706543,12.800659,0.0,0.032058783,0.032058783,0.12200204,250.0,11.700012,0.0,0.0,52.057858,1509.8475,5.6116285e-05,0.0,52.594833,250.91388,50.0,96.0,1.0032672e-06,0.0,286.51276,252.74501,0.0,52.594833,0.18611884,10.869035,69.0126,8.330017
45335,22160100.0,0.0,17.582764,17.583344,22.760773,23.340515,21.956696,21.360718,11.70401,12.198059,11.704651,12.800507,0.0,0.032054886,0.032054886,0.1220743,250.0,11.700012,0.0,0.0,52.167786,1513.5547,5.6176814e-05,0.0,52.610416,250.51732,50.0,96.0,1.003959e-06,0.0,286.44452,252.5451,0.0,52.610416,0.18618329,10.848244,69.04592,8.330017
45336,22160160.0,0.0,17.599426,17.600006,22.76825,23.348724,21.963135,21.363007,11.706726,11.973389,11.704803,12.8003235,0.0,0.032051183,0.032051183,0.1222581,250.0,11.700012,0.0,0.0,52.36299,1518.1345,5.6269182e-05,0.0,52.627625,250.10497,50.0,96.0,1.0058583e-06,0.0,286.43826,252.39928,0.0,52.627625,0.18635963,10.835977,69.10184,8.330017
45337,22160220.0,0.0,17.616089,17.616669,22.776154,23.356537,21.968964,21.367828,11.709564,11.853149,12.67749,12.800171,0.0,0.032047957,0.032047957,0.12255464,250.0,11.700012,0.0,0.0,52.634674,1523.6237,5.63949e-05,0.0,52.64647,249.68112,50.0,96.0,1.0089886e-06,0.0,286.49643,252.31091,0.0,52.64647,0.18664972,10.832325,69.18037,8.330017
45338,22160280.0,0.0,17.632782,17.633331,22.783966,23.363861,21.974457,21.372406,11.712463,11.788605,12.2388,12.799988,0.0,0.03204551,0.03204551,0.122955546,250.0,11.700012,0.0,0.0,52.97715,1530.003,5.6554116e-05,0.0,52.666504,249.25916,50.0,96.0,1.0132712e-06,0.0,286.61823,252.2834,0.0,52.666504,0.18704572,10.837195,69.27912,8.330017
45339,22160340.0,0.0,17.649445,17.649994,22.791473,23.370575,21.979797,21.375946,11.715332,11.754303,11.999023,12.799835,0.0,0.03204389,0.03204389,0.12345313,250.0,11.700012,0.0,0.0,53.383602,1537.2402,5.6746172e-05,0.0,52.687325,248.84799,50.0,96.0,1.0186315e-06,0.0,286.802,252.31764,0.0,52.687325,0.18754011,10.850583,69.396065,8.330017
45340,22160400.0,0.0,17.666107,17.666687,22.798645,23.376556,21.985046,21.378906,11.718109,11.736969,11.869934,12.799652,0.0,0.032043125,0.032043125,0.1240383,250.0,11.700012,0.0,0.0,53.846645,1545.2882,5.6969802e-05,0.0,52.708523,248.45564,50.0,96.0,1.0249786e-06,0.0,287.04492,252.41315,0.0,52.708523,0.18812379,10.872247,69.52889,8.330017
45341,22160460.0,0.0,17.68277,17.68335,22.806091,23.38272,21.990204,21.381592,11.720795,11.728821,11.801056,12.7994995,0.0,0.032042645,0.032042645,0.124708526,250.0,11.700012,0.0,0.0,54.371937,1554.1117,5.7223522e-05,0.0,52.729843,248.07903,50.0,96.0,1.0322817e-06,0.0,287.34445,252.56589,0.0,52.729843,0.18879308,10.90219,69.677124,8.330017
45342,22160520.0,0.0,17.699432,17.700012,22.813171,23.38797,21.99533,21.384155,11.723389,11.725494,11.76416,12.799347,0.0,0.032042664,0.032042664,0.12545735,250.0,11.700012,0.0,0.0,54.94493,1563.6788,5.750621e-05,0.0,52.751244,247.72163,50.0,96.0,1.0404849e-06,0.0,287.69843,252.77449,0.0,52.751244,0.189542,10.939846,69.83915,8.330017
45343,22160580.0,0.0,17.716125,17.716675,22.819763,23.392273,22.000458,21.386566,11.7258,11.724945,11.745941,12.799194,0.0,0.032043517,0.032043517,0.1262706,250.0,11.700012,0.0,0.0,55.556667,1573.9161,5.781586e-05,0.0,52.77232,247.39491,50.0,96.0,1.0494496e-06,0.0,288.10226,253.0382,0.0,52.77232,0.19035701,10.984474,70.01154,8.330017
45344,22160640.0,0.0,17.732788,17.733337,22.825836,23.395569,22.00592,21.388977,11.727997,12.6336975,11.736969,12.799042,0.0,0.032045193,0.032045193,0.12713377,250.0,11.700012,0.0,0.0,56.195854,1584.7267,5.814937e-05,13.492248,52.79261,247.10672,50.0,96.0,1.0590243e-06,0.0,288.5502,253.35352,0.0,52.79261,0.19122362,11.035507,70.19097,8.330017
45345,22160700.0,0.0,17.74945,17.75,22.831787,23.397797,22.014404,21.391327,11.72995,12.490021,11.733307,12.79892,0.0,0.03204772,0.03204772,0.12803443,250.0,11.700012,0.0,0.0,56.85318,1596.0295,5.8504174e-05,0.0,52.81174,246.86375,50.0,96.0,1.0690793e-06,0.0,289.0383,253.71765,0.0,52.81174,0.19212943,11.092399,70.37461,8.330017
45346,22160760.0,0.0,17.766113,17.766663,22.837646,23.400177,22.021332,21.393768,11.731598,12.144989,11.732086,12.798828,0.0,0.03205021,0.03205021,0.12896617,250.0,11.700012,0.0,0.0,57.53476,1607.7269,5.887601e-05,0.0,52.82956,246.6553,50.0,96.0,1.0795283e-06,0.0,289.55948,254.11954,0.0,52.82956,0.19306621,11.154545,70.56166,8.330017
45347,22160820.0,0.0,22.758667,17.783325,22.841919,23.401245,22.027222,21.396057,11.770691,11.9583435,11.848328,12.799957,0.0,0.032220457,0.032220457,0.13055764,250.0,11.700012,0.0,0.0,58.22113,2220.4321,5.9711176e-05,0.0,52.8395,246.28252,0.7089684,30.935839,0.1950313,69.00745,290.0038,254.98375,49.495247,52.8395,0.19500232,11.157418,70.735565,8.330017
45348,22160880.0,0.0,22.846954,17.800018,22.846985,23.402008,22.03302,21.401947,12.496368,12.12085,12.7777405,12.884857,0.0,0.032152336,0.032152336,0.13106428,250.0,11.700012,0.0,0.0,58.911545,2774.8582,7.481562e-05,0.0,52.757732,247.09286,-1.2040624e-07,30.000002,0.19536604,70.0,290.4519,255.68393,0.0,52.757732,0.19536875,3.5057318,70.78535,8.330017
45349,22160940.0,0.0,22.851501,17.81668,22.851562,23.40152,22.03955,21.407349,12.3160095,12.250275,12.608917,12.810699,0.0,0.03211874,0.03211874,0.13194187,250.0,11.700012,0.0,0.0,59.592968,2888.7656,8.089815e-05,0.0,52.745533,246.9761,1.2190224e-12,30.000002,0.19617625,70.0,290.92813,256.06976,0.0,52.745533,0.1961791,4.983813,70.95278,8.330017
45350,22161000.0,0.0,22.854645,17.833344,22.854706,23.399353,22.046204,21.412231,12.162659,12.240692,12.437286,12.783569,0.0,0.03209848,0.03209848,0.13282515,250.0,11.700012,0.0,0.0,60.243423,2962.4282,8.525538e-05,0.0,52.74242,246.85707,3.7963902e-15,30.000002,0.19701894,70.0,291.4283,256.4722,0.0,52.74242,0.1970219,6.64271,71.12084,8.330017
45351,22161060.0,0.0,22.857697,17.850006,22.857758,23.39746,22.052673,21.416595,12.0581665,12.17926,12.286438,12.778992,0.0,0.032086775,0.032086775,0.13370372,250.0,11.700012,0.0,0.0,60.876263,3027.3965,8.872926e-05,0.0,52.74407,246.75986,9.020037e-18,30.000002,0.19787404,70.0,291.94675,256.89468,0.0,52.74407,0.19787711,7.850317,71.28636,8.330017
45352,22161120.0,0.0,22.859833,17.866669,22.859894,23.394623,22.058868,21.420502,11.983215,12.1058655,12.164307,12.781097,0.0,0.032081448,0.032081448,0.13456245,250.0,11.700012,0.0,0.0,61.475735,3079.7166,9.152946e-05,0.0,52.747948,246.70567,2.1429613e-20,30.000002,0.19872217,70.0,292.47714,257.3394,0.0,52.747948,0.1987253,8.750551,71.4455,8.330017
45353,22161180.0,0.0,22.861053,17.883331,22.861115,23.3909,22.064789,21.424042,11.925598,12.03598,12.067963,12.78421,0.0,0.032080714,0.032080714,0.13537931,250.0,11.700012,0.0,0.0,62.03372,3121.1357,9.377219e-05,0.0,52.751892,246.71358,4.9974173e-21,30.000002,0.1995377,70.0,293.00803,257.80368,0.0,52.751892,0.19954082,9.464296,71.593346,8.330017
45354,22161240.0,0.0,22.86145,17.899994,22.861511,23.386383,22.070496,21.427307,11.880493,11.9747925,11.992371,12.787079,0.0,0.032082967,0.032082967,0.13613972,250.0,11.700012,0.0,0.0,62.542683,3154.0625,9.557086e-05,0.0,52.75455,246.7872,-4.120759e-22,30.000002,0.20030278,70.0,293.52847,258.27997,0.0,52.75455,0.20030586,10.038635,71.72711,8.330017
45355,22161300.0,0.0,22.861206,17.916687,22.861267,23.381165,22.077179,21.430359,11.8446045,12.901825,11.932892,12.789429,0.0,0.03208702,0.03208702,0.13683054,250.0,11.700012,0.0,0.0,62.995686,3180.2708,9.701496e-05,0.0,52.755104,246.92528,3.9297045e-29,30.000002,0.20100194,70.0,294.02728,258.75888,0.0,52.755104,0.20100492,10.5065365,71.844604,8.330017
45356,22161360.0,0.0,22.861542,17.93335,22.861603,23.376923,22.084839,21.433228,11.815857,12.413116,11.885864,12.791351,0.0,0.032090943,0.032090943,0.13745639,250.0,11.700012,0.0,0.0,63.411037,3201.3167,9.817256e-05,0.0,52.753426,247.10266,-2.5529665e-32,30.000002,0.20163584,70.0,294.49716,259.22546,0.0,52.753426,0.20163865,10.8902235,71.94802,8.330017
45357,22161420.0,0.0,22.861023,17.950012,22.861084,23.37201,22.091156,21.435944,11.793243,12.150604,11.849487,12.792847,0.0,0.032094847,0.032094847,0.13800739,250.0,11.700012,0.0,0.0,63.76754,3217.5625,9.907315e-05,0.0,52.749783,247.3136,-3.8856442e-35,30.000002,0.2021949,70.0,294.92935,259.67078,0.0,52.749783,0.20219752,11.199084,72.035995,8.330017
45358,22161480.0,0.0,22.859924,17.966675,22.859955,23.3667,22.096863,21.438568,11.7742,11.982819,11.819397,12.794098,0.0,0.03209876,0.03209876,0.13849299,250.0,11.700012,0.0,0.0,64.07517,3230.6611,9.981221e-05,0.0,52.744537,247.55176,1.1195758e-37,30.000002,0.20268856,70.0,295.32758,260.0963,0.0,52.744537,0.20269102,11.462462,72.11066,8.330017
45359,22161540.0,0.0,22.85846,17.983337,22.85852,23.360992,22.102112,21.442749,11.758545,11.883606,12.801514,12.7951355,0.0,0.032102615,0.032102615,0.13889858,250.0,11.700012,0.0,0.0,64.323456,3240.6614,0.00010039208,0.0,52.73747,247.81914,3.083e-42,30.000002,0.20310213,70.0,295.68182,260.49493,0.0,52.73747,0.20310436,11.680829,72.16939,8.330017
45360,22161600.0,0.0,22.856659,18.0,22.85669,23.35495,22.107056,21.44757,11.745605,11.8237915,12.321503,12.795959,0.0,0.032106318,0.032106318,0.13921988,250.0,11.700012,0.0,0.0,64.509834,3247.9722,0.00010083822,0.0,52.72864,248.11238,0.0,30.000002,0.20343113,70.0,295.98737,260.86206,0.0,52.72864,0.20343313,11.861338,72.211685,8.330017
45361,22161660.0,0.0,22.85556,18.016663,22.85559,23.350586,22.111755,21.451263,11.734802,11.785675,12.056335,12.796661,0.0,0.032108534,0.032108534,0.13947089,250.0,11.700012,0.0,0.0,64.660934,3253.2131,0.0001011739,0.0,52.71848,248.40413,0.0,30.000002,0.20368676,70.0,296.24347,261.18698,0.0,52.71848,0.20368852,12.01077,72.241486,8.330017
45362,22161720.0,0.0,22.854126,18.033325,22.854156,23.346039,22.116364,21.454346,11.725922,11.760223,11.904999,12.797272,0.0,0.032109853,0.032109853,0.13966125,250.0,11.700012,0.0,0.0,64.76575,3256.682,0.00010142008,0.0,52.707897,248.68394,0.0,30.000002,0.20388,70.0,296.45428,261.46936,0.0,52.707897,0.2038815,12.133138,72.261086,8.330017
45363,22161780.0,0.0,22.852386,18.050018,22.852417,23.34143,22.12088,21.457031,11.718475,11.742432,11.816772,12.79776,0.0,0.03211092,0.03211092,0.1397855,250.0,11.700012,0.0,0.0,64.823784,3258.551,0.00010159105,0.0,52.69692,248.96068,0.0,30.000002,0.2040066,70.0,296.61908,261.71225,0.0,52.69692,0.20400788,12.232982,72.269104,8.330017
45364,22161840.0,0.0,22.850433,18.06668,22.850433,23.336761,22.125305,21.459473,11.712219,11.730133,11.770447,12.798187,0.0,0.032111734,0.032111734,0.13984418,250.0,11.700012,0.0,0.0,64.835106,3258.9575,0.00010169474,0.0,52.685528,249.23415,0.0,30.000002,0.20406713,70.0,296.73788,261.9158,0.0,52.685528,0.20406818,12.312738,72.26568,8.330017
45365,22161900.0,0.0,22.848297,18.083344,22.848328,23.332153,22.12967,21.461792,11.706909,11.720764,11.74234,12.798553,0.0,0.032112405,0.032112405,0.1398384,250.0,11.700012,0.0,0.0,64.80055,3258.1157,0.00010174357,0.0,52.67384,249.504,0.0,30.000002,0.20406291,70.0,296.8114,262.0804,0.0,52.67384,0.20406374,12.375807,72.251045,8.330017
45366,22161960.0,0.0,22.847656,18.100006,22.847656,23.329376,22.136414,21.464111,11.702515,12.721039,11.725311,12.798889,0.0,0.032111753,0.032111753,0.13978557,250.0,11.700012,0.0,0.0,64.74732,3256.5295,0.00010174624,0.0,52.662163,249.74759,0.0,30.000002,0.2040089,70.0,296.84335,262.20053,0.0,52.662163,0.20400952,12.424087,72.229416,8.330017
45367,22162020.0,0.0,22.847076,18.116669,22.847107,23.326721,22.14325,21.4664,11.699005,12.255768,11.714203,12.799164,0.0,0.03211051,0.03211051,0.13969727,250.0,11.700012,0.0,0.0,64.66819,3254.3003,0.000101714184,0.0,52.651302,249.95984,0.0,30.000002,0.20391823,70.0,296.8413,262.28043,0.0,52.651302,0.20391868,12.458686,72.20309,8.330017
45368,22162080.0,0.0,22.846344,18.133331,22.846375,23.32425,22.148865,21.468658,11.696167,12.01123,11.706848,12.799408,0.0,0.0321091,0.0321091,0.13957042,250.0,11.700012,0.0,0.0,64.56305,3251.369,0.00010165041,0.0,52.64121,250.14764,0.0,30.000002,0.20378868,70.0,296.80573,262.3231,0.0,52.64121,0.20378897,12.481858,72.17117,8.330017
45369,22162140.0,0.0,22.845581,18.149994,22.845581,23.321991,22.15387,21.470856,11.693787,11.869507,11.701538,12.799591,0.0,0.032107674,0.032107674,0.13941295,250.0,11.700012,0.0,0.0,64.43719,3247.9412,0.000101563935,0.0,52.63177,250.31644,0.0,30.000002,0.20362848,70.0,296.7439,262.33652,0.0,52.63177,0.20362863,12.496472,72.13479,8.330017
45370,22162200.0,0.0,22.845276,18.166687,22.845276,23.319916,22.158508,21.47586,11.691864,11.789429,12.614105,12.799774,0.0,0.032106277,0.032106277,0.13922805,250.0,11.700012,0.0,0.0,64.292915,3244.1802,0.00010145893,0.0,52.622967,250.46805,0.0,30.000002,0.20344086,70.0,296.6586,262.3237,0.0,52.622967,0.20344087,12.503484,72.09438,8.330017
45371,22162260.0,0.0,22.845947,18.18335,22.845947,23.31955,22.162903,21.480316,11.690399,11.744751,12.194275,12.799927,0.0,0.032103952,0.032103952,0.13903105,250.0,11.700012,0.0,0.0,64.15349,3240.353,0.00010134007,0.0,52.615036,250.58485,0.0,30.000002,0.20323922,70.0,296.5541,262.28134,0.0,52.615036,0.20323914,12.503635,72.053566,8.330017
