,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45372,22162320.0,0.0,22.84665,18.200012,22.84665,23.319427,22.167175,21.483765,11.689453,11.719879,11.965424,12.800049,0.0,0.032101262,0.032101262,0.13883388,250.0,11.700012,0.0,0.0,64.013824,3236.5007,0.00010121322,0.0,52.608543,250.66374,0.0,30.000002,0.20303668,70.0,296.43854,262.215,0.0,52.608543,0.20303653,12.497868,72.01457,8.330017
45373,22162380.0,0.0,22.847382,18.216675,22.847382,23.319519,22.171387,21.486664,11.688843,11.705841,11.839111,12.800171,0.0,0.03209862,0.03209862,0.13863702,250.0,11.700012,0.0,0.0,63.87624,3232.6636,0.00010108177,0.0,52.60332,250.71512,0.0,30.000002,0.20283453,70.0,296.3157,262.13187,0.0,52.60332,0.20283434,12.48776,71.97698,8.330017
45374,22162440.0,0.0,22.848236,18.233337,22.848236,23.319824,22.175507,21.489227,11.688568,11.697876,11.7691345,12.800232,0.0,0.03209614,0.03209614,0.13844448,250.0,11.700012,0.0,0.0,63.742943,3228.9282,0.00010094911,0.0,52.59928,250.7429,0.0,30.000002,0.202637,70.0,296.18964,262.03677,0.0,52.59928,0.20263681,12.47429,71.941315,8.330017
45375,22162500.0,0.0,22.849213,18.25,22.849213,23.320343,22.179626,21.491638,11.688568,11.693573,11.731873,12.800293,0.0,0.032093864,0.032093864,0.13825908,250.0,11.700012,0.0,0.0,63.61584,3225.355,0.000100817844,0.0,52.596325,250.75058,0.0,30.000002,0.20244701,70.0,296.06323,261.93356,0.0,52.596325,0.2024468,12.45824,71.9079,8.330017
45376,22162560.0,0.0,22.851105,18.266663,22.851105,23.322144,22.183746,21.49405,11.688843,11.691345,11.712128,12.800354,0.0,0.032091103,0.032091103,0.13809355,250.0,11.700012,0.0,0.0,63.513344,3222.1997,0.00010069148,0.0,52.59452,250.7278,0.0,30.000002,0.20227586,70.0,295.94122,261.8223,0.0,52.59452,0.20227566,12.440459,71.87951,8.330017
45377,22162620.0,0.0,22.853699,18.283325,22.853699,23.324127,22.191223,21.496399,11.689514,12.5425415,11.701691,12.8003845,0.0,0.03208819,0.03208819,0.13795738,250.0,11.700012,0.0,0.0,63.43115,3219.61,0.0001005749,0.0,52.594196,250.67314,0.0,30.000002,0.20213377,70.0,295.83005,261.7079,0.0,52.594196,0.20213363,12.421026,71.857925,8.330017
45378,22162680.0,0.0,22.856232,18.300018,22.856232,23.326172,22.197449,21.498688,11.69043,12.15448,11.69632,12.8003845,0.0,0.03208554,0.03208554,0.1378495,250.0,11.700012,0.0,0.0,63.370235,3217.4734,0.00010047025,0.0,52.595158,250.59758,0.0,30.000002,0.2020205,70.0,295.7325,261.597,0.0,52.595158,0.20202042,12.401176,71.842415,8.330017
45379,22162740.0,0.0,22.858734,18.31668,22.858734,23.328339,22.202698,21.501007,11.691498,11.942566,11.693848,12.8003845,0.0,0.0320832,0.0320832,0.13777187,250.0,11.700012,0.0,0.0,63.33115,3215.8044,0.00010037886,0.0,52.59723,250.50554,0.0,30.000002,0.20193808,70.0,295.6512,261.4935,0.0,52.59723,0.20193808,12.382082,71.83312,8.330017
45380,22162800.0,0.0,22.861267,18.333344,22.861267,23.330505,22.207367,21.503632,11.692688,11.824768,12.57309,12.8003845,0.0,0.032081194,0.032081194,0.13772514,250.0,11.700012,0.0,0.0,63.314064,3214.6384,0.00010030207,0.0,52.600235,250.40186,0.0,30.000002,0.20188725,70.0,295.58795,261.40076,16.448105,52.600235,0.20188732,12.364228,71.829926,8.330017
45381,22162860.0,0.0,22.86493,18.350006,22.86493,23.333527,22.2117,21.509338,11.694092,11.765686,12.471497,12.800354,0.0,0.03207899,0.03207899,0.13771807,250.0,11.700012,0.0,0.0,63.331913,3214.2488,0.00010024245,0.0,52.604206,250.27885,0.0,30.000002,0.2018756,70.0,295.54556,261.31842,0.0,52.604206,0.20187579,12.347743,71.83478,8.330017
45382,22162920.0,0.0,22.868378,18.366669,22.868378,23.336487,22.215881,21.51355,11.695679,11.733459,12.118378,12.8003235,0.0,0.032076903,0.032076903,0.13775305,250.0,11.700012,0.0,0.0,63.37846,3214.4841,0.000100201585,0.0,52.60923,250.13951,0.0,30.000002,0.20190628,70.0,295.52704,261.25,0.0,52.60923,0.20190658,12.332955,71.84797,8.330017
45383,22162980.0,0.0,22.871704,18.383331,22.871704,23.339325,22.21994,21.516937,11.697296,11.716644,11.927124,12.800262,0.0,0.03207515,0.03207515,0.1378283,250.0,11.700012,0.0,0.0,63.452988,3215.322,0.00010017987,0.0,52.615105,249.99156,0.0,30.000002,0.20197788,70.0,295.5336,261.19946,0.0,52.615105,0.2019783,12.3208475,71.86878,8.330017
45384,22163040.0,0.0,22.874908,18.399994,22.874939,23.342041,22.223969,21.519836,11.698975,11.708282,11.824127,12.800201,0.0,0.03207379,0.03207379,0.13794221,250.0,11.700012,0.0,0.0,63.55382,3216.757,0.00010017751,0.0,52.62164,249.83995,0.0,30.000002,0.20208892,70.0,295.56564,261.16904,0.0,52.62164,0.20208949,12.311699,71.89669,8.330017
45385,22163100.0,0.0,22.878052,18.416687,22.878052,23.344543,22.227966,21.522522,11.700653,11.704346,11.767242,12.800171,0.0,0.032072842,0.032072842,0.13809216,250.0,11.700012,0.0,0.0,63.678764,3218.7634,0.00010019433,0.0,52.628624,249.68947,0.0,30.000002,0.20223688,70.0,295.62292,261.16016,0.0,52.628624,0.20223755,12.305691,71.930984,8.330017
45386,22163160.0,0.0,22.88153,18.43335,22.881561,23.347504,22.231934,21.525116,11.702332,11.702972,11.737122,12.800079,0.0,0.032071874,0.032071874,0.13828132,250.0,11.700012,0.0,0.0,63.835613,3221.4275,0.00010023042,0.0,52.635975,249.53561,0.0,30.000002,0.20242395,70.0,295.70572,261.17133,0.0,52.635975,0.20242475,12.303007,71.97242,8.330017
45387,22163220.0,0.0,22.88507,18.450012,22.88507,23.35019,22.236847,21.527618,11.704041,12.936157,11.7213745,12.800018,0.0,0.032071054,0.032071054,0.13851027,250.0,11.700012,0.0,0.0,64.01779,3224.7188,0.00010028631,0.0,52.643776,249.3794,0.0,30.000002,0.20265113,70.0,295.81516,261.20367,0.0,52.643776,0.20265208,12.303484,72.02104,8.330017
45388,22163280.0,0.0,22.888824,18.466675,22.888855,23.35254,22.244019,21.53006,11.705719,12.405151,11.713837,12.799957,0.0,0.032070633,0.032070633,0.13877329,250.0,11.700012,0.0,0.0,64.22222,3228.633,0.000100361656,0.0,52.651817,249.22852,0.0,30.000002,0.2029132,70.0,295.95,261.25894,0.0,52.651817,0.20291427,12.307006,72.07543,8.330017
45389,22163340.0,0.0,22.89215,18.483337,22.892181,23.354553,22.249725,21.532501,11.707306,12.087891,11.71048,12.799896,0.0,0.03207061,0.03207061,0.13906583,250.0,11.700012,0.0,0.0,64.44503,3232.9773,0.00010045471,0.0,52.65988,249.08727,0.0,30.000002,0.2032056,70.0,296.10855,261.33722,0.0,52.65988,0.20320678,12.314157,72.13455,8.330017
45390,22163400.0,0.0,22.895172,18.5,22.895172,23.356201,22.254608,21.534943,11.708771,11.911316,11.709259,12.799835,0.0,0.032070998,0.032070998,0.13938236,250.0,11.700012,0.0,0.0,64.68207,3237.6843,0.00010056343,0.0,52.667755,248.9596,0.0,30.000002,0.20352283,70.0,296.28836,261.43787,0.0,52.667755,0.20352411,12.325,72.19718,8.330017
45391,22163460.0,0.0,22.897278,18.516663,22.897308,23.356293,22.259003,21.53894,11.709991,11.819733,12.875946,12.799744,0.0,0.03207256,0.03207256,0.13970743,250.0,11.700012,0.0,0.0,64.91264,3242.515,0.00010068498,0.0,52.6751,248.86258,0.0,30.000002,0.20385103,70.0,296.4849,261.56354,0.0,52.6751,0.2038524,12.339211,72.25972,8.330017
45392,22163520.0,0.0,22.899292,18.533325,22.899323,23.356018,22.263123,21.54422,11.710876,11.770142,12.345001,12.799683,0.0,0.03207476,0.03207476,0.14002872,250.0,11.700012,0.0,0.0,65.13867,3247.418,0.00010081507,0.0,52.681255,248.80127,0.0,30.000002,0.20417671,70.0,296.69043,261.70984,0.0,52.681255,0.20417815,12.356598,72.31972,8.330017
45393,22163580.0,0.0,22.900818,18.550018,22.900848,23.355377,22.26712,21.548218,11.711487,11.743439,12.058014,12.799622,0.0,0.032077245,0.032077245,0.1403428,250.0,11.700012,0.0,0.0,65.35665,3252.2407,0.000100950405,0.0,52.686207,248.77002,0.0,30.000002,0.2044958,70.0,296.90057,261.87094,0.0,52.686207,0.20449726,12.376794,72.37684,8.330017
45394,22163640.0,0.0,22.901947,18.56668,22.901947,23.354431,22.271027,21.551544,11.711792,11.728912,11.899719,12.799591,0.0,0.03207984,0.03207984,0.1406441,250.0,11.700012,0.0,0.0,65.56316,3256.9011,0.00010108755,0.0,52.689922,248.7664,0.0,30.000002,0.20480232,70.0,297.11057,262.04208,0.0,52.689922,0.2048038,12.399281,72.43023,8.330017
45395,22163700.0,0.0,22.90274,18.583344,22.90274,23.35315,22.274872,21.554504,11.711853,11.720978,11.812317,12.79953,0.0,0.032082427,0.032082427,0.14092782,250.0,11.700012,0.0,0.0,65.75513,3261.3262,0.00010122352,0.0,52.692394,248.78786,0.0,30.000002,0.2050913,70.0,297.31616,262.2188,0.0,52.692394,0.20509274,12.423405,72.47918,8.330017
45396,22163760.0,0.0,22.902344,18.600006,22.902374,23.35028,22.278687,21.557281,11.711548,11.716766,11.766357,12.79953,0.0,0.032085795,0.032085795,0.1411784,250.0,11.700012,0.0,0.0,65.91059,3265.218,0.00010135448,0.0,52.693462,248.84785,0.0,30.000002,0.20534876,70.0,297.5115,262.40167,0.0,52.693462,0.20535016,12.448534,72.52029,8.330017
45397,22163820.0,0.0,22.901642,18.616669,22.901672,23.347198,22.28247,21.559967,11.710846,11.714294,11.741211,12.7994995,0.0,0.032089505,0.032089505,0.14138356,250.0,11.700012,0.0,0.0,66.03414,3268.5,0.000101474936,0.0,52.69265,248.94873,0.0,30.000002,0.20556147,70.0,297.68787,262.5846,0.0,52.69265,0.2055628,12.474524,72.551285,8.330017
45398,22163880.0,0.0,22.901062,18.633331,22.901062,23.343964,22.28833,21.562561,11.709869,12.77301,11.727142,12.7994995,0.0,0.03209295,0.03209295,0.14154446,250.0,11.700012,0.0,0.0,66.12442,3271.2212,0.00010158237,0.0,52.690155,249.07729,0.0,30.000002,0.20572944,70.0,297.84137,262.75946,0.0,52.690155,0.20573065,12.500188,72.57307,8.330017
45399,22163940.0,0.0,22.90036,18.649994,22.90039,23.340607,22.294708,21.565094,11.708649,12.287872,11.719086,12.7994995,0.0,0.0320961,0.0320961,0.14165807,250.0,11.700012,0.0,0.0,66.18067,3273.3235,0.00010167484,0.0,52.686153,249.22853,0.0,30.000002,0.2058495,70.0,297.9682,262.92136,0.0,52.686153,0.20585059,12.524348,72.58537,8.330017
45400,22164000.0,0.0,22.899353,18.666687,22.899384,23.337189,22.299866,21.567627,11.707214,12.023407,11.714081,12.79953,0.0,0.032098826,0.032098826,0.1417235,250.0,11.700012,0.0,0.0,66.20264,3274.6917,0.000101749516,0.0,52.680855,249.39603,0.0,30.000002,0.20592056,70.0,298.06564,263.06564,0.0,52.680855,0.20592149,12.546982,72.588394,8.330017
45401,22164060.0,0.0,22.897339,18.68335,22.89737,23.332672,22.30426,21.57022,11.705536,11.87854,11.710663,12.799591,0.0,0.03210184,0.03210184,0.14173037,250.0,11.700012,0.0,0.0,66.17366,3275.1196,0.00010180354,0.0,52.674286,249.58821,0.0,30.000002,0.20593369,70.0,298.1298,263.19244,0.0,52.674286,0.20593445,12.567386,72.5799,8.330017
45402,22164120.0,0.0,22.895569,18.700012,22.895569,23.328247,22.308258,21.575317,11.703613,11.799164,12.675964,12.799622,0.0,0.032104775,0.032104775,0.14167227,250.0,11.700012,0.0,0.0,66.100845,3274.6738,0.000101833626,0.0,52.666218,249.80443,0.0,30.000002,0.20588167,70.0,298.15533,263.29727,0.0,52.666218,0.20588227,12.585243,72.55881,8.330017
45403,22164180.0,0.0,22.893738,18.716675,22.893738,23.323975,22.312042,21.5802,11.701538,11.75531,12.232727,12.799683,0.0,0.03210718,0.03210718,0.14155431,250.0,11.700012,0.0,0.0,65.98617,3273.3772,0.00010183932,0.0,52.65696,250.03123,0.0,30.000002,0.20576873,70.0,298.1414,263.37405,0.0,52.65696,0.2057691,12.599349,72.52668,8.330017
45404,22164240.0,0.0,22.891724,18.733337,22.891754,23.319946,22.315735,21.583984,11.699341,11.730469,11.990967,12.799774,0.0,0.032109015,0.032109015,0.14137863,250.0,11.700012,0.0,0.0,65.83227,3271.1973,0.00010181938,0.0,52.646816,250.26183,0.0,30.000002,0.20559692,70.0,298.0875,263.4197,0.0,52.646816,0.2055971,12.609601,72.48423,8.330017
45405,22164300.0,0.0,22.88974,18.75,22.88974,23.316223,22.319305,21.587189,11.697144,11.716034,11.859283,12.799835,0.0,0.032110237,0.032110237,0.1411491,250.0,11.700012,0.0,0.0,65.64232,3268.1924,0.000101773745,0.0,52.63608,250.48953,0.0,30.000002,0.20537002,70.0,297.99457,263.4322,0.0,52.63608,0.20537002,12.615542,72.43245,8.330017
45406,22164360.0,0.0,22.886993,18.766663,22.886993,23.311584,22.322784,21.590149,11.694855,11.70697,11.7846985,12.799927,0.0,0.032111637,0.032111637,0.14085962,250.0,11.700012,0.0,0.0,65.401955,3264.2124,0.00010170177,0.0,52.62486,250.72314,0.0,30.000002,0.20508356,70.0,297.86218,263.41437,0.0,52.62486,0.20508337,12.616679,72.36982,8.330017
45407,22164420.0,0.0,22.884369,18.783325,22.884369,23.307404,22.326233,21.592926,11.692505,11.700928,11.742462,12.800018,0.0,0.03211287,0.03211287,0.14050816,250.0,11.700012,0.0,0.0,65.122154,3259.3308,0.00010160209,0.0,52.61295,250.9619,0.0,30.000002,0.20473476,70.0,297.68845,263.3641,0.0,52.61295,0.20473437,12.613195,72.29597,8.330017
45408,22164480.0,0.0,22.881927,18.800018,22.881927,23.30371,22.32965,21.595581,11.690155,11.696625,11.718933,12.80014,0.0,0.03211347,0.03211347,0.14010431,250.0,11.700012,0.0,0.0,64.80785,3253.675,0.000101475955,0.0,52.600677,251.19261,0.0,30.000002,0.20433228,70.0,297.47598,263.2781,0.0,52.600677,0.20433168,12.604603,72.213196,8.330017
45409,22164540.0,0.0,22.880249,18.81668,22.880249,23.300568,22.336182,21.598175,11.687958,12.5859375,11.705475,12.800232,0.0,0.032113474,0.032113474,0.13965395,250.0,11.700012,0.0,0.0,64.464226,3247.4155,0.00010132513,0.0,52.58838,251.40912,0.0,30.000002,0.20388208,70.0,297.22757,263.1559,0.0,52.58838,0.20388131,12.590334,72.1228,8.330017
45410,22164600.0,0.0,22.878784,18.833344,22.878784,23.297974,22.341766,21.600739,11.685913,12.17746,11.697113,12.800354,0.0,0.03211283,0.03211283,0.1391656,250.0,11.700012,0.0,0.0,64.0977,3240.5771,0.00010115202,0.0,52.57637,251.60478,0.0,30.000002,0.20339255,70.0,296.94757,262.9982,0.0,52.57637,0.20339161,12.570461,72.02659,8.330017
45411,22164660.0,0.0,22.876617,18.850006,22.876617,23.294739,22.346252,21.603394,11.6839905,11.9522705,11.69162,12.800446,0.0,0.032112397,0.032112397,0.13863625,250.0,11.700012,0.0,0.0,63.695484,3233.015,0.000100957404,0.0,52.56474,251.79016,0.0,30.000002,0.20286249,70.0,296.6386,262.8108,0.0,52.56474,0.2028614,12.545516,71.92342,8.330017
45412,22164720.0,0.0,22.874695,18.866669,22.874695,23.292145,22.350128,21.606049,11.682098,11.829346,11.819153,12.800537,0.0,0.032111853,0.032111853,0.13806637,250.0,11.700012,0.0,0.0,63.27075,3224.8523,0.00010074141,0.0,52.55323,251.96628,0.0,30.000002,0.20229164,70.0,296.30115,262.59418,51.11792,52.55323,0.2022904,12.516077,71.8133,8.330017
45413,22164780.0,0.0,22.873688,18.883331,22.873688,23.290283,22.353699,21.61206,11.68045,11.762817,12.5277405,12.800659,0.0,0.03211073,0.03211073,0.13746858,250.0,11.700012,0.0,0.0,62.830257,3216.3665,0.000100507146,0.0,52.542202,252.11958,0.0,30.000002,0.20169169,70.0,295.93973,262.34665,0.0,52.542202,0.20169032,12.481549,71.69907,8.330017
45414,22164840.0,0.0,22.872894,18.899994,22.872894,23.289124,22.357056,21.616638,11.679016,11.725159,12.143158,12.800751,0.0,0.03210909,0.03210909,0.13685268,250.0,11.700012,0.0,0.0,62.381863,3207.5828,0.000100258345,0.0,52.531918,252.24626,0.0,30.000002,0.20107256,70.0,295.5603,262.0716,0.0,52.531918,0.20107108,12.442413,71.58263,8.330017
45415,22164900.0,0.0,22.872406,18.916687,22.872406,23.288635,22.360352,21.6203,11.677856,11.703827,11.930664,12.800812,0.0,0.032106925,0.032106925,0.13622838,250.0,11.700012,0.0,0.0,61.93264,3198.6252,9.999777e-05,0.0,52.522648,252.34135,0.0,30.000002,0.20044394,70.0,295.1682,261.7715,0.0,52.522648,0.2004424,12.399384,71.46592,8.330017
45416,22164960.0,0.0,22.870972,18.93335,22.870972,23.286926,22.363464,21.623535,11.67688,11.691772,11.81485,12.800903,0.0,0.03210553,0.03210553,0.1355875,250.0,11.700012,0.0,0.0,61.45984,3189.2896,9.972701e-05,0.0,52.514297,252.42561,0.0,30.000002,0.19980034,70.0,294.76578,261.4561,0.0,52.514297,0.19979875,12.352642,71.34644,8.330017
45417,22165020.0,0.0,22.869904,18.950012,22.869904,23.28595,22.366547,21.626526,11.675934,11.684662,11.750458,12.800964,0.0,0.03210439,0.03210439,0.13492785,250.0,11.700012,0.0,0.0,60.981518,3179.7112,9.944589e-05,0.0,52.5063,252.50365,0.0,30.000002,0.19913845,70.0,294.35223,261.12622,0.0,52.5063,0.19913676,12.303297,71.22353,8.330017
45418,22165080.0,0.0,22.869324,18.966675,22.869324,23.285736,22.369598,21.629303,11.675232,11.680542,11.716248,12.801025,0.0,0.03210279,0.03210279,0.13426404,250.0,11.700012,0.0,0.0,60.5045,3170.0886,9.9157536e-05,0.0,52.498947,252.56007,0.0,30.000002,0.19847143,70.0,293.93222,260.7801,0.0,52.498947,0.19846971,12.251293,71.10055,8.330017
45419,22165140.0,0.0,22.869324,18.983337,22.869324,23.286285,22.37326,21.632019,11.674774,12.826721,11.697144,12.801056,0.0,0.032100774,0.032100774,0.13360578,250.0,11.700012,0.0,0.0,60.03683,3160.57,9.886558e-05,4.074716,52.492546,252.58961,0.0,30.000002,0.19780909,70.0,293.51062,260.4201,0.0,52.492546,0.19780736,12.196728,70.979485,8.330017
45420,22165200.0,0.0,22.8703,19.0,22.8703,23.287537,22.37973,21.634674,11.674622,12.427429,11.686951,12.801117,0.0,0.03209829,0.03209829,0.13296194,250.0,11.700012,0.0,0.0,59.584915,3151.3638,9.8573735e-05,0.0,52.487286,252.58847,0.0,30.000002,0.19716023,70.0,293.09207,260.04904,0.0,52.487286,0.19715849,12.139857,70.86216,8.330017
45421,22165260.0,0.0,22.866882,19.017395,22.866882,23.284363,22.380646,21.633636,11.667053,12.09137,11.679993,12.800262,0.0,0.03209875,0.03209875,0.13229337,250.0,11.700012,0.0,0.0,59.077465,3135.3198,9.816027e-05,0.0,52.4825,252.61841,0.0,30.000002,0.19649279,70.0,292.673,259.68625,0.0,52.4825,0.19649102,12.1432705,70.73845,8.330017
45422,22165320.0,0.0,22.863586,19.036255,22.863586,23.282013,22.380707,21.632568,11.655365,11.899963,11.671234,12.799408,0.0,0.03210018,0.03210018,0.13158344,250.0,11.700012,0.0,0.0,58.55073,3115.5554,9.757147e-05,0.0,52.476482,252.68604,0.0,30.000002,0.19578576,70.0,292.242,259.3237,0.0,52.476482,0.19578393,12.201534,70.604904,8.330017
45423,22165380.0,0.0,22.86084,19.056458,22.86084,23.280426,22.38031,21.632507,11.646942,11.785828,12.962799,12.799469,0.0,0.032101136,0.032101136,0.13085355,250.0,11.700012,0.0,0.0,58.01385,3095.2056,9.6913376e-05,0.0,52.469868,252.75795,0.0,30.000002,0.19505784,70.0,291.80215,258.95163,0.0,52.469868,0.19505596,12.227917,70.466995,8.330017
45424,22165440.0,0.0,22.858978,19.078033,22.858978,23.279724,22.379608,21.634552,11.641327,11.721405,12.380493,12.799896,0.0,0.032101404,0.032101404,0.13011041,250.0,11.700012,0.0,0.0,57.473724,3074.6624,9.6206444e-05,0.0,52.463043,252.82295,0.0,30.000002,0.19431525,70.0,291.35446,258.56683,0.0,52.463043,0.19431333,12.222469,70.32646,8.330017
45425,22165500.0,0.0,22.857391,19.100891,22.857391,23.279846,22.378754,21.635101,11.637817,11.684143,12.043823,12.800354,0.0,0.032100752,0.032100752,0.12936567,250.0,11.700012,0.0,0.0,56.939243,3054.1555,9.547232e-05,0.0,52.456482,252.86826,0.0,30.000002,0.19356918,70.0,290.90262,258.168,0.0,52.456482,0.19356723,12.193012,70.18606,8.330017
45426,22165560.0,0.0,22.855438,19.125,22.855438,23.27951,22.3779,21.635223,11.635956,11.662506,11.857727,12.800751,0.0,0.0321,0.0321,0.12861925,250.0,11.700012,0.0,0.0,56.39908,3033.785,9.472685e-05,0.0,52.450443,252.90034,0.0,30.000002,0.1928213,70.0,290.44946,257.76,0.0,52.450443,0.1928193,12.145211,70.04544,8.330017
45427,22165620.0,0.0,22.853912,19.15033,22.853912,23.279999,22.376984,21.634888,11.635284,11.6502075,11.756165,12.801086,0.0,0.032098882,0.032098882,0.12787396,250.0,11.700012,0.0,0.0,55.868156,3013.7832,9.398082e-05,0.0,52.444805,252.91824,0.0,30.000002,0.19207372,70.0,289.99603,257.34354,0.0,52.444805,0.19207172,12.083954,69.90517,8.330017
45428,22165680.0,0.0,22.852905,19.176788,22.852905,23.281342,22.376068,21.634308,11.635651,11.643341,11.699982,12.8013,0.0,0.03209701,0.03209701,0.12714562,250.0,11.700012,0.0,0.0,55.354996,2994.4329,9.324569e-05,0.0,52.44001,252.90793,0.0,30.000002,0.19134158,70.0,289.54773,256.91885,0.0,52.44001,0.1913396,12.012978,69.768875,8.330017
45429,22165740.0,0.0,22.852478,19.204376,22.852478,23.283447,22.375122,21.633606,11.636902,11.640045,11.670502,12.801483,0.0,0.03209456,0.03209456,0.12644342,250.0,11.700012,0.0,0.0,54.86679,2975.8984,9.252955e-05,0.0,52.436382,252.86598,0.0,30.000002,0.19063437,70.0,289.10916,256.48938,0.0,52.436382,0.19063242,11.935087,69.6385,8.330017
45430,22165800.0,0.0,22.852875,19.233032,22.852875,23.286285,22.37616,21.632812,11.638855,12.825562,11.65567,12.801575,0.0,0.032091573,0.032091573,0.12577732,250.0,11.700012,0.0,0.0,54.410362,2958.3767,9.183944e-05,0.0,52.434128,252.78911,0.0,30.000002,0.18996216,70.0,288.68524,256.05902,0.0,52.434128,0.18996027,11.852937,69.51611,8.330017
45431,22165860.0,0.0,22.852478,19.262695,22.852478,23.287598,22.3779,21.631958,11.641296,12.283051,11.64856,12.801666,0.0,0.03208961,0.03208961,0.12513743,250.0,11.700012,0.0,0.0,53.95922,2941.6506,9.118033e-05,0.0,52.43315,252.70253,0.0,30.000002,0.1893183,70.0,288.27832,255.63911,0.0,52.43315,0.18931648,11.768244,69.39873,8.330017
45432,22165920.0,0.0,22.852295,19.293335,22.852295,23.289581,22.378296,21.631073,11.643829,11.991608,11.645813,12.801666,0.0,0.032087937,0.032087937,0.124520354,250.0,11.700012,0.0,0.0,53.531532,2925.7166,9.0551264e-05,0.0,52.432693,252.61147,0.0,30.000002,0.18869777,70.0,287.88608,255.22997,0.0,52.432693,0.18869603,11.684227,69.28547,8.330017
45433,22165980.0,0.0,22.852478,19.32492,22.852478,23.292236,22.37796,21.630188,11.646637,11.833221,11.645508,12.801666,0.0,0.03208607,0.03208607,0.12393916,250.0,11.700012,0.0,0.0,53.13357,2910.7551,8.995532e-05,0.0,52.433067,252.5031,0.0,30.000002,0.18811272,70.0,287.51123,254.83086,0.0,52.433067,0.18811107,11.601523,69.1795,8.330017
45434,22166040.0,0.0,22.853424,19.35736,22.853424,23.29544,22.377228,21.63147,11.649597,11.748352,12.766266,12.801636,0.0,0.03208396,0.03208396,0.123400755,250.0,11.700012,0.0,0.0,52.770935,2896.8904,8.93947e-05,0.0,52.43442,252.37427,0.0,30.000002,0.18756993,70.0,287.15677,254.4438,0.0,52.43442,0.1875684,11.520902,69.082344,8.330017
45435,22166100.0,0.0,22.85492,19.390625,22.85492,23.299225,22.376282,21.63327,11.6528015,11.704193,12.257538,12.801575,0.0,0.03208157,0.03208157,0.12291249,250.0,11.700012,0.0,0.0,52.448524,2884.1917,8.8871886e-05,0.0,52.436874,252.22235,0.0,30.000002,0.18707673,70.0,286.82608,254.07143,0.0,52.436874,0.1870753,11.442931,68.99563,8.330017
45436,22166160.0,0.0,22.855469,19.424683,22.855469,23.301636,22.375305,21.634155,11.656006,11.681427,11.982513,12.801514,0.0,0.03208007,0.03208007,0.12246502,250.0,11.700012,0.0,0.0,52.1435,2872.3533,8.838621e-05,0.0,52.440292,252.06729,0.0,30.000002,0.18662615,70.0,286.52023,253.72168,0.0,52.440292,0.18662487,11.3686285,68.91667,8.330017
45437,22166220.0,0.0,22.856232,19.459503,22.856232,23.304474,22.374268,21.63443,11.659088,11.670227,11.83136,12.801453,0.0,0.032078966,0.032078966,0.122053266,250.0,11.700012,0.0,0.0,51.86957,2861.4026,8.793481e-05,0.0,52.444057,251.91486,0.0,30.000002,0.18621206,70.0,286.237,253.39445,0.0,52.444057,0.18621089,11.299107,68.84429,8.330017
45438,22166280.0,0.0,22.85727,19.494995,22.85727,23.30774,22.3732,21.634338,11.66214,11.665527,11.750671,12.801361,0.0,0.032077722,0.032077722,0.12168672,250.0,11.700012,0.0,0.0,51.630295,2851.4404,8.7518165e-05,0.0,52.448334,251.75426,0.0,30.000002,0.18584289,70.0,285.97833,253.08815,0.0,52.448334,0.18584183,11.23429,68.78087,8.330017
45439,22166340.0,0.0,22.858643,19.531158,22.858643,23.31134,22.372131,21.634033,11.665161,11.664612,11.710846,12.80127,0.0,0.03207637,0.03207637,0.12136872,250.0,11.700012,0.0,0.0,51.428474,2842.494,8.713648e-05,0.0,52.453243,251.58371,0.0,30.000002,0.18552203,70.0,285.74554,252.8036,0.0,52.453243,0.18552111,11.174088,68.7272,8.330017
45440,22166400.0,0.0,22.86026,19.567902,22.86026,23.315216,22.371063,21.633636,11.668243,11.665466,11.690186,12.801147,0.0,0.032074872,0.032074872,0.121103615,250.0,11.700012,0.0,0.0,51.266975,2834.5857,8.678985e-05,0.0,52.45886,251.40141,0.0,30.000002,0.18525375,70.0,285.54053,252.54218,0.0,52.45886,0.18525298,11.118782,68.68428,8.330017
45441,22166460.0,0.0,22.861511,19.605225,22.861511,23.317413,22.373169,21.633484,11.671204,12.618286,11.680878,12.801056,0.0,0.032074455,0.032074455,0.1208768,250.0,11.700012,0.0,0.0,51.118744,2827.5098,8.647686e-05,0.0,52.464943,251.22957,0.0,30.000002,0.18502602,70.0,285.3621,252.31017,0.0,52.464943,0.1850254,11.06802,68.64826,8.330017
45442,22166520.0,0.0,22.862823,19.643036,22.862823,23.319794,22.374603,21.633331,11.67392,12.188324,11.677063,12.800964,0.0,0.032074444,0.032074444,0.12068085,250.0,11.700012,0.0,0.0,50.995605,2821.175,8.619362e-05,0.0,52.470814,251.07262,0.0,30.000002,0.18482997,70.0,285.2062,252.10515,0.0,52.470814,0.18482944,11.022453,68.6175,8.330017
45443,22166580.0,0.0,22.864136,19.681305,22.864136,23.322388,22.374908,21.633148,11.676453,11.964539,11.6763,12.800873,0.0,0.032074437,0.032074437,0.12052433,250.0,11.700012,0.0,0.0,50.901604,2815.6501,8.59412e-05,0.0,52.47665,250.92137,0.0,30.000002,0.1846733,70.0,285.0748,251.92601,0.0,52.47665,0.1846729,10.982396,68.59413,8.330017
45444,22166640.0,0.0,22.86554,19.720001,22.865509,23.325073,22.374695,21.632996,11.678894,11.834686,11.67688,12.800781,0.0,0.032074332,0.032074332,0.12040262,250.0,11.700012,0.0,0.0,50.833466,2810.8132,8.571394e-05,0.0,52.48252,250.77214,0.0,30.000002,0.18455125,70.0,284.96408,251.76784,0.0,52.48252,0.18455099,10.94674,68.577446,8.330017
45445,22166700.0,0.0,22.867523,19.759064,22.867523,23.32785,22.374146,21.635864,11.681244,11.764618,12.5780945,12.80069,0.0,0.03207411,0.03207411,0.12031787,250.0,11.700012,0.0,0.0,50.79262,2806.8093,8.551242e-05,0.0,52.488487,250.62344,0.0,30.000002,0.18446593,70.0,284.87482,251.63092,0.0,52.488487,0.18446578,10.915303,68.56795,8.330017
45446,22166760.0,0.0,22.868256,19.798462,22.868256,23.328735,22.373444,21.638123,11.683472,11.727203,12.1710205,12.800598,0.0,0.032074936,0.032074936,0.120254725,250.0,11.700012,0.0,0.0,50.75143,2803.7546,8.5336134e-05,0.0,52.494335,250.49612,0.0,30.000002,0.18440442,70.0,284.8051,251.5203,0.0,52.494335,0.18440437,10.887044,68.561676,8.330017
45447,22166820.0,0.0,22.868805,19.838135,22.868805,23.329681,22.37265,21.639374,11.685455,11.707794,11.950348,12.800537,0.0,0.03207621,0.03207621,0.12020222,250.0,11.700012,0.0,0.0,50.720043,2801.1184,8.5180785e-05,0.0,52.499367,250.39528,0.0,30.000002,0.18435442,70.0,284.74915,251.43193,0.0,52.499367,0.18435445,10.86238,68.55622,8.330017
45448,22166880.0,0.0,22.869354,19.878021,22.869354,23.330688,22.371826,21.640106,11.687103,11.697937,11.829651,12.800446,0.0,0.032077424,0.032077424,0.12016446,250.0,11.700012,0.0,0.0,50.698757,2798.8113,8.504241e-05,0.0,52.503796,250.30902,0.0,30.000002,0.18431905,70.0,284.70557,251.36057,0.0,52.503796,0.18431915,10.842136,68.552956,8.330017
45449,22166940.0,0.0,22.869873,19.918121,22.869873,23.331696,22.370972,21.640533,11.688477,11.693146,11.763611,12.8003845,0.0,0.032078475,0.032078475,0.12014057,250.0,11.700012,0.0,0.0,50.687695,2796.7998,8.491839e-05,0.0,52.507706,250.23366,0.0,30.000002,0.18429722,70.0,284.67276,251.30339,0.0,52.507706,0.18429737,10.825724,68.55189,8.330017
45450,22167000.0,0.0,22.870392,19.958344,22.870392,23.332703,22.370087,21.640839,11.689667,11.691223,11.729126,12.800293,0.0,0.03207932,0.03207932,0.120130494,250.0,11.700012,0.0,0.0,50.686813,2795.0647,8.480694e-05,0.0,52.511208,250.16603,0.0,30.000002,0.1842888,70.0,284.64978,251.25842,0.0,52.511208,0.18428901,10.81261,68.553154,8.330017
45451,22167060.0,0.0,22.870575,19.998657,22.870575,23.333038,22.369598,21.641205,11.690674,12.536407,11.711365,12.800232,0.0,0.032080367,0.032080367,0.120128036,250.0,11.700012,0.0,0.0,50.685738,2793.4834,8.470594e-05,18.212185,52.514313,250.11153,0.0,30.000002,0.18428843,70.0,284.63498,251.22583,0.0,52.514313,0.18428868,10.802168,68.55529,8.330017
45452,22167120.0,0.0,22.871307,20.039032,22.871307,23.333344,22.372314,21.64154,11.691498,12.462463,11.702179,12.800201,0.0,0.03208143,0.03208143,0.120128885,250.0,11.700012,0.0,0.0,50.687878,2792.1194,8.4613224e-05,0.0,52.51684,250.07054,0.0,30.000002,0.18429136,70.0,284.6257,251.20316,0.0,52.51684,0.18429166,10.793902,68.55743,8.330017
45453,22167180.0,0.0,22.871765,20.079376,22.871765,23.33368,22.373413,21.641846,11.692169,12.112335,11.697479,12.800171,0.0,0.032082334,0.032082334,0.12013431,250.0,11.700012,0.0,0.0,50.69312,2790.8467,8.452748e-05,0.0,52.518932,250.03763,0.0,30.000002,0.18429859,70.0,284.6211,251.18771,0.0,52.518932,0.18429892,10.787433,68.560074,8.330017
45454,22167240.0,0.0,22.87207,20.11969,22.87207,23.333984,22.373627,21.64212,11.6927185,11.92041,11.69516,12.80011,0.0,0.03208308,0.03208308,0.12014377,250.0,11.700012,0.0,0.0,50.70131,2789.6455,8.444712e-05,0.0,52.520676,250.01077,0.0,30.000002,0.18430954,70.0,284.62024,251.178,0.0,52.520676,0.18430988,10.782694,68.563225,8.330017
45455,22167300.0,0.0,22.872375,20.159912,22.872375,23.334259,22.373383,21.643036,11.693176,11.814087,12.8558655,12.800079,0.0,0.032083675,0.032083675,0.12015701,250.0,11.700012,0.0,0.0,50.712234,2788.5247,8.4371306e-05,0.0,52.52214,249.98827,0.0,30.000002,0.18432395,70.0,284.62256,251.1728,2.5071876,52.52214,0.18432431,10.779265,68.5669,8.330017
45456,22167360.0,0.0,22.872803,20.200012,22.872803,23.334015,22.372864,21.646667,11.6935425,11.759338,12.429626,12.800079,0.0,0.03208445,0.03208445,0.12016914,250.0,11.700012,0.0,0.0,50.71807,2787.489,8.429964e-05,0.0,52.523308,249.97505,0.0,30.000002,0.18433766,70.0,284.62695,251.17276,0.0,52.523308,0.18433802,10.776472,68.569916,8.330017
45457,22167420.0,0.0,22.872925,20.239899,22.872925,23.33377,22.372192,21.648834,11.693817,11.729492,12.095032,12.800049,0.0,0.032085247,0.032085247,0.12017711,250.0,11.700012,0.0,0.0,50.721313,2786.393,8.42301e-05,0.0,52.524055,249.9713,0.0,30.000002,0.18434723,70.0,284.6315,251.17596,0.0,52.524055,0.1843476,10.774541,68.57167,8.330017
45458,22167480.0,0.0,22.872864,20.279572,22.872894,23.333496,22.37143,21.650238,11.69397,11.713348,11.913208,12.800049,0.0,0.032085955,0.032085955,0.1201816,250.0,11.700012,0.0,0.0,50.72195,2785.2483,8.416171e-05,0.0,52.524452,249.97356,0.0,30.000002,0.18435313,70.0,284.63553,251.18066,0.0,52.524452,0.1843535,10.773348,68.57244,8.330017
45459,22167540.0,0.0,22.872742,20.31897,22.872742,23.333252,22.370636,21.651154,11.694031,11.704651,11.814636,12.800018,0.0,0.03208655,0.03208655,0.12018235,250.0,11.700012,0.0,0.0,50.720013,2784.06,8.409389e-05,0.0,52.52456,249.98016,0.0,30.000002,0.18435511,70.0,284.63843,251.1857,0.0,52.52456,0.18435547,10.77253,68.57229,8.330017
45460,22167600.0,0.0,22.872559,20.358032,22.872559,23.332977,22.369843,21.651886,11.694092,11.699829,11.7595215,12.800018,0.0,0.032087028,0.032087028,0.1201794,250.0,11.700012,0.0,0.0,50.715565,2782.8328,8.402625e-05,0.0,52.52445,249.98961,0.0,30.000002,0.18435313,70.0,284.6398,251.19019,0.0,52.52445,0.18435349,10.771839,68.571266,8.330017
45461,22167660.0,0.0,22.87201,20.396729,22.87204,23.332245,22.36905,21.652557,11.694061,11.697205,11.729614,12.800018,0.0,0.032087687,0.032087687,0.12016841,250.0,11.700012,0.0,0.0,50.70115,2781.4895,8.395808e-05,0.0,52.52409,250.00647,0.0,30.000002,0.1843435,70.0,284.63876,251.19473,0.0,52.52409,0.18434383,10.771038,68.568306,8.330017
45462,22167720.0,0.0,22.871704,20.434998,22.871735,23.331512,22.369904,21.653168,11.69397,12.86795,11.713257,12.800018,0.0,0.032088414,0.032088414,0.12014634,250.0,11.700012,0.0,0.0,50.679672,2780.0483,8.3888124e-05,0.0,52.52334,250.03165,0.0,30.000002,0.18432291,70.0,284.63358,251.198,0.0,52.52334,0.18432322,10.770136,68.56279,8.330017
45463,22167780.0,0.0,22.871674,20.472809,22.871674,23.330841,22.37204,21.653717,11.693848,12.332489,11.704498,12.800049,0.0,0.032089025,0.032089025,0.12011492,250.0,11.700012,0.0,0.0,50.651558,2778.5706,8.381689e-05,0.0,52.52229,250.06091,0.0,30.000002,0.18429273,70.0,284.62393,251.19823,0.0,52.52229,0.18429303,10.7685175,68.55524,8.330017
45464,22167840.0,0.0,22.871399,20.510132,22.871399,23.3302,22.372833,21.654266,11.693695,12.043182,11.699646,12.800049,0.0,0.032089513,0.032089513,0.12007439,250.0,11.700012,0.0,0.0,50.617374,2776.9478,8.3743544e-05,0.0,52.520996,250.0925,0.0,30.000002,0.18425322,70.0,284.60953,251.19452,0.0,52.520996,0.18425348,10.766511,68.54579,8.330017
45465,22167900.0,0.0,22.871002,20.546875,22.871002,23.32962,22.372894,21.654785,11.693481,11.885284,11.69693,12.800049,0.0,0.032089856,0.032089856,0.12002549,250.0,11.700012,0.0,0.0,50.577744,2775.198,8.3667706e-05,0.0,52.519543,250.12473,0.0,30.000002,0.18420501,70.0,284.59027,251.18625,0.0,52.519543,0.18420526,10.764135,68.53466,8.330017
45466,22167960.0,0.0,22.870575,20.583038,22.870575,23.328644,22.372559,21.657227,11.693268,11.798279,12.819275,12.800049,0.0,0.032090355,0.032090355,0.11996482,250.0,11.700012,0.0,0.0,50.5263,2773.3074,8.358906e-05,0.0,52.51792,250.16167,0.0,30.000002,0.18414539,70.0,284.56567,251.17429,0.0,52.51792,0.18414561,10.761067,68.520996,8.330017
45467,22168020.0,0.0,22.8703,20.61853,22.8703,23.327759,22.37201,21.660522,11.692993,11.750549,12.304047,12.800079,0.0,0.03209084,0.03209084,0.11989085,250.0,11.700012,0.0,0.0,50.4664,2771.3008,8.350739e-05,0.0,52.516018,250.20322,0.0,30.000002,0.18407242,70.0,284.5346,251.15747,0.0,52.516018,0.18407261,10.757034,68.50451,8.330017
45468,22168080.0,0.0,22.869812,20.65335,22.869812,23.326996,22.371307,21.662598,11.6927185,11.724335,12.026001,12.800079,0.0,0.032091204,0.032091204,0.11980563,250.0,11.700012,0.0,0.0,50.399143,2769.1165,8.342216e-05,0.0,52.513927,250.24573,0.0,30.000002,0.18398798,70.0,284.49716,251.13467,0.0,52.513927,0.18398812,10.752333,68.48575,8.330017
45469,22168140.0,0.0,22.869263,20.687408,22.869263,23.326294,22.370575,21.664001,11.692413,11.709808,11.873596,12.80011,0.0,0.032091413,0.032091413,0.119710505,250.0,11.700012,0.0,0.0,50.325703,2766.7834,8.333333e-05,0.0,52.511734,250.28717,0.0,30.000002,0.1838933,70.0,284.45355,251.10542,0.0,52.511734,0.18389341,10.746906,68.46509,8.330017
45470,22168200.0,0.0,22.868683,20.720673,22.868683,23.325745,22.369812,21.66507,11.692108,11.70166,11.789246,12.80011,0.0,0.03209147,0.03209147,0.11960714,250.0,11.700012,0.0,0.0,50.24739,2764.335,8.3241255e-05,0.0,52.509518,250.3258,0.0,30.000002,0.18379006,70.0,284.4043,251.06963,0.0,52.509518,0.18379015,10.740614,68.44293,8.330017
45471,22168260.0,0.0,22.867828,20.753143,22.867859,23.32483,22.36905,21.665985,11.6918335,11.697266,11.7447815,12.80014,0.0,0.032091655,0.032091655,0.11949276,250.0,11.700012,0.0,0.0,50.157936,2761.7195,8.314588e-05,0.0,52.507263,250.36589,0.0,30.000002,0.1836761,70.0,284.34927,251.02858,0.0,52.507263,0.18367617,10.733326,68.41853,8.330017
45472,22168320.0,0.0,22.867035,20.784698,22.867035,23.324066,22.368286,21.666779,11.691498,11.694733,11.72052,12.800171,0.0,0.03209186,0.03209186,0.11936612,250.0,11.700012,0.0,0.0,50.061478,2758.949,8.304667e-05,0.0,52.504868,250.40811,0.0,30.000002,0.18354991,70.0,284.2878,250.98181,0.0,52.504868,0.18354993,10.725193,68.3916,8.330017
45473,22168380.0,0.0,22.86673,20.815338,22.86673,23.323425,22.37024,21.667511,11.691223,12.662201,11.707214,12.800171,0.0,0.032091916,0.032091916,0.11923068,250.0,11.700012,0.0,0.0,49.95962,2756.141,8.294432e-05,0.0,52.50243,250.44789,0.0,30.000002,0.18341458,70.0,284.2205,250.92839,0.0,52.50243,0.18341458,10.716007,68.36304,8.330017
45474,22168440.0,0.0,22.866516,20.845001,22.866516,23.322998,22.371918,21.668213,11.6910095,12.220215,11.699921,12.800201,0.0,0.032091815,0.032091815,0.11908816,250.0,11.700012,0.0,0.0,49.854046,2753.2788,8.283996e-05,0.0,52.500027,250.48372,0.0,30.000002,0.1832719,70.0,284.14792,250.86844,0.0,52.500027,0.18327186,10.705469,68.33324,8.330017
45475,22168500.0,0.0,22.86618,20.873657,22.86618,23.322693,22.372437,21.668915,11.690826,11.978821,11.695831,12.800232,0.0,0.032091558,0.032091558,0.11894099,250.0,11.700012,0.0,0.0,49.746513,2750.3308,8.273347e-05,0.0,52.49775,250.51389,0.0,30.000002,0.18312421,70.0,284.07104,250.80225,0.0,52.49775,0.18312415,10.694257,68.30277,8.330017
45476,22168560.0,0.0,22.865509,20.901245,22.865509,23.322052,22.372375,21.669708,11.690613,11.847137,11.693512,12.800232,0.0,0.03209147,0.03209147,0.11878666,250.0,11.700012,0.0,0.0,49.630424,2747.2554,8.262496e-05,0.0,52.495583,250.54327,0.0,30.000002,0.18296973,70.0,283.9901,250.73175,0.0,52.495583,0.18296966,10.682299,68.270905,8.330017
45477,22168620.0,0.0,22.865326,20.927704,22.865326,23.321564,22.371948,21.673279,11.69043,11.775787,12.623108,12.800262,0.0,0.03209142,0.03209142,0.11862399,250.0,11.700012,0.0,0.0,49.510468,2744.1475,8.251421e-05,0.0,52.493374,250.57309,0.0,30.000002,0.182807,70.0,283.90463,250.65677,0.0,52.493374,0.1828069,10.669629,68.23734,8.330017
45478,22168680.0,0.0,22.865143,20.953033,22.865143,23.32129,22.371368,21.676239,11.690308,11.736969,12.198853,12.800262,0.0,0.032091234,0.032091234,0.11845702,250.0,11.700012,0.0,0.0,49.388603,2741.0093,8.2402395e-05,0.0,52.49125,250.5987,0.0,30.000002,0.18263966,70.0,283.8155,250.57666,0.0,52.49125,0.18263952,10.655977,68.2031,8.330017
45479,22168740.0,0.0,22.864899,20.977142,22.864899,23.321198,22.370697,21.678223,11.690216,11.71579,11.96814,12.800293,0.0,0.032090902,0.032090902,0.11828796,250.0,11.700012,0.0,0.0,49.26677,2737.826,8.228952e-05,0.0,52.48926,250.61856,0.0,30.000002,0.18246993,70.0,283.7235,250.49179,0.0,52.48926,0.18246979,10.641857,68.16868,8.330017
45480,22168800.0,0.0,22.864655,21.0,22.864655,23.32129,22.369934,21.679626,11.690155,11.704285,11.843201,12.800293,0.0,0.032090425,0.032090425,0.11811943,250.0,11.700012,0.0,0.0,49.146866,2734.6462,8.217631e-05,0.0,52.4875,250.63124,0.0,30.000002,0.18230045,70.0,283.62985,250.40279,0.0,52.4875,0.18230028,10.6272955,68.134674,8.330017
45481,22168860.0,0.0,22.867493,21.02185,22.867493,23.324158,22.373047,21.68454,11.696991,11.698975,11.774719,12.801025,0.0,0.03208826,0.03208826,0.11797714,250.0,11.700012,0.0,0.0,49.069477,2735.7522,8.216825e-05,0.0,52.486397,250.60646,0.0,30.000002,0.1821537,70.0,283.53925,250.30458,0.0,52.486397,0.18215355,10.564192,68.107605,8.330017
45482,22168920.0,0.0,22.870575,21.042969,22.870575,23.327118,22.37613,21.689331,11.708923,11.700836,11.74176,12.801941,0.0,0.032085285,0.032085285,0.11787893,250.0,11.700012,0.0,0.0,49.02241,2740.3525,8.2341416e-05,0.0,52.48697,250.53676,0.0,30.000002,0.18204942,70.0,283.461,250.20401,0.0,52.48697,0.18204935,10.440822,68.09138,8.330017
45483,22168980.0,0.0,22.87378,21.063354,22.87378,23.33014,22.379303,21.694,11.7170105,11.984863,11.728027,12.801849,0.0,0.03208235,0.03208235,0.11782079,250.0,11.700012,0.0,0.0,49.00588,2745.9307,8.258176e-05,44.406715,52.489025,250.43872,0.0,30.000002,0.18198529,70.0,283.3981,250.10957,0.0,52.489025,0.18198527,10.3537035,68.08446,8.330017
45484,22169040.0,0.0,22.877716,21.082977,22.877716,23.33316,22.385986,21.698639,11.722717,12.536438,11.724487,12.801422,0.0,0.032079585,0.032079585,0.11780569,250.0,11.700012,0.0,0.0,49.02024,2752.5098,8.2877435e-05,0.0,52.49244,250.3175,0.0,30.000002,0.18196453,70.0,283.3538,250.02611,0.0,52.49244,0.1819646,10.294862,68.08717,8.330017
45485,22169100.0,0.0,22.88147,21.101868,22.88147,23.336151,22.391174,21.703278,11.726898,12.166687,11.72464,12.801025,0.0,0.03207721,0.03207721,0.11783191,250.0,11.700012,0.0,0.0,49.063488,2759.7659,8.321039e-05,0.0,52.496983,250.18182,0.0,30.000002,0.18198587,70.0,283.32968,249.95802,0.0,52.496983,0.18198603,10.254487,68.09879,8.330017
45486,22169160.0,0.0,22.883972,21.119995,22.883972,23.337402,22.395203,21.707703,11.729797,11.966339,11.726318,12.80069,0.0,0.03207621,0.03207621,0.11788526,250.0,11.700012,0.0,0.0,49.11103,2767.3018,8.356917e-05,0.0,52.502205,250.05484,0.0,30.000002,0.18203717,70.0,283.325,249.91214,0.0,52.502205,0.18203746,10.229081,68.11542,8.330017
45487,22169220.0,0.0,22.886322,21.13742,22.886322,23.338593,22.398682,21.712402,11.7317505,11.859375,12.486938,12.800415,0.0,0.032076187,0.032076187,0.11795382,250.0,11.700012,0.0,0.0,49.170063,2776.5293,8.394487e-05,0.0,52.507298,249.94753,0.0,30.000002,0.18210563,70.0,283.33542,249.8876,20.753172,52.507298,0.182106,10.2146845,68.13414,8.330017
45488,22169280.0,0.0,22.88916,21.154083,22.88916,23.339691,22.401917,21.720032,11.733459,11.80246,12.490662,12.800262,0.0,0.032076538,0.032076538,0.118040234,250.0,11.700012,0.0,0.0,49.239616,2786.5972,8.4338586e-05,0.0,52.512177,249.85284,0.0,30.000002,0.18219268,70.0,283.35986,249.8811,0.0,52.512177,0.18219313,10.205226,68.1558,8.330017
45489,22169340.0,0.0,22.891663,21.170013,22.891663,23.340637,22.404968,21.726227,11.734375,11.771332,12.147034,12.80011,0.0,0.032077126,0.032077126,0.11814061,250.0,11.700012,0.0,0.0,49.317978,2796.615,8.4738305e-05,0.0,52.516747,249.77036,0.0,30.000002,0.18229419,70.0,283.39587,249.88998,0.0,52.516747,0.1822947,10.203629,68.17965,8.330017
45490,22169400.0,0.0,22.89392,21.18518,22.893951,23.341492,22.407959,21.731598,11.734589,11.754456,11.958466,12.799957,0.0,0.03207784,0.03207784,0.118253134,250.0,11.700012,0.0,0.0,49.40392,2806.4436,8.513613e-05,0.0,52.520966,249.69923,0.0,30.000002,0.18240811,70.0,283.44205,249.91264,0.0,52.520966,0.18240868,10.210066,68.20535,8.330017
45491,22169460.0,0.0,22.895538,21.199646,22.895538,23.341248,22.411072,21.736694,11.734222,11.7453,11.856049,12.799835,0.0,0.032079138,0.032079138,0.1183678,250.0,11.700012,0.0,0.0,49.482418,2815.8862,8.552661e-05,0.0,52.52468,249.64865,0.0,30.000002,0.18252538,70.0,283.4957,249.94934,0.0,52.52468,0.182526,10.22243,68.23051,8.330017
45492,22169520.0,0.0,22.896942,21.213348,22.896942,23.340912,22.414154,21.741516,11.733368,11.739929,11.799194,12.799713,0.0,0.03208075,0.03208075,0.11847657,250.0,11.700012,0.0,0.0,49.556786,2824.8613,8.590418e-05,0.0,52.527557,249.62106,0.0,30.000002,0.1826374,70.0,283.55252,249.99663,0.0,52.527557,0.18263802,10.23924,68.25339,8.330017
45493,22169580.0,0.0,22.898254,21.226288,22.898254,23.340454,22.417206,21.746185,11.732208,11.736664,11.768829,12.799652,0.0,0.03208232,0.03208232,0.11858006,250.0,11.700012,0.0,0.0,49.626015,2833.3635,8.626644e-05,0.0,52.52965,249.60991,0.0,30.000002,0.18274404,70.0,283.6107,250.0506,0.0,52.52965,0.1827447,10.259127,68.27442,8.330017
45494,22169640.0,0.0,22.899597,21.238525,22.899597,23.339874,22.421295,21.750763,11.730804,12.954041,11.751526,12.799591,0.0,0.03208381,0.03208381,0.118675835,250.0,11.700012,0.0,0.0,49.688965,2841.3792,8.661125e-05,0.0,52.53104,249.61249,0.0,30.000002,0.18284282,70.0,283.6681,250.10825,0.0,52.53104,0.18284346,10.280631,68.29326,8.330017
45495,22169700.0,0.0,22.901245,21.25,22.901245,23.339233,22.42743,21.75528,11.729279,12.415955,11.74176,12.799591,0.0,0.032085165,0.032085165,0.11876249,250.0,11.700012,0.0,0.0,49.744843,2848.9617,8.693812e-05,0.0,52.53178,249.62663,0.0,30.000002,0.18293223,70.0,283.7232,250.16742,0.0,52.53178,0.18293287,10.302665,68.30973,8.330017
45496,22169760.0,0.0,22.90158,21.260742,22.90158,23.337067,22.431946,21.759583,11.72757,12.103363,11.735718,12.799561,0.0,0.03208721,0.03208721,0.11882621,250.0,11.700012,0.0,0.0,49.771835,2855.745,8.7244334e-05,0.0,52.53175,249.66586,0.0,30.000002,0.18300013,70.0,283.77274,250.22923,0.0,52.53175,0.18300074,10.32466,68.32047,8.330017
45497,22169820.0,0.0,22.901611,21.270752,22.901611,23.3349,22.435638,21.763824,11.725555,11.932587,11.731567,12.799561,0.0,0.032089494,0.032089494,0.11885767,250.0,11.700012,0.0,0.0,49.776962,2861.7095,8.752585e-05,0.0,52.53049,249.73247,0.0,30.000002,0.18303624,70.0,283.8113,250.28922,0.0,52.53049,0.18303679,10.346733,68.32353,8.330017
45498,22169880.0,0.0,22.901733,21.279999,22.901733,23.332733,22.438904,21.76944,11.723419,11.838745,12.886871,12.799591,0.0,0.03209156,0.03209156,0.11885987,250.0,11.700012,0.0,0.0,49.76047,2866.9475,8.778223e-05,0.0,52.528214,249.81538,0.0,30.000002,0.18304268,70.0,283.8372,250.34201,0.0,52.528214,0.18304317,10.367672,68.32004,8.330017
45499,22169940.0,0.0,22.902039,21.288513,22.902039,23.330627,22.441925,21.776367,11.721283,11.78598,12.357727,12.799622,0.0,0.03209336,0.03209336,0.1188318,250.0,11.700012,0.0,0.0,49.722958,2871.506,8.8013694e-05,0.0,52.525074,249.91031,0.0,30.000002,0.1830183,70.0,283.8486,250.3844,0.0,52.525074,0.18301871,10.386366,68.30998,8.330017
45500,22170000.0,0.0,22.902039,21.296295,22.90207,23.328583,22.444763,21.782043,11.719086,11.756195,12.06897,12.799652,0.0,0.03209481,0.03209481,0.11877449,250.0,11.700012,0.0,0.0,49.665348,2875.3076,8.821975e-05,0.0,52.52123,250.01219,0.0,30.000002,0.18296397,70.0,283.84467,250.4139,0.0,52.52123,0.18296431,10.402896,68.293816,8.330017
45501,22170060.0,0.0,22.901031,21.303345,22.901031,23.325348,22.447357,21.786804,11.716797,11.738739,11.908508,12.799713,0.0,0.032096647,0.032096647,0.11867793,250.0,11.700012,0.0,0.0,49.56943,2878.1775,8.8399305e-05,0.0,52.516685,250.13127,0.0,30.000002,0.18287125,70.0,283.82327,250.4317,0.0,52.516685,0.18287149,10.416802,68.26909,8.330017
45502,22170120.0,0.0,22.899933,21.309631,22.899933,23.322296,22.44989,21.791138,11.714386,11.72821,11.820374,12.799744,0.0,0.032098558,0.032098558,0.11853555,250.0,11.700012,0.0,0.0,49.443798,2880.1348,8.8550085e-05,0.0,52.511127,250.26901,0.0,30.000002,0.1827328,70.0,283.7807,250.43452,0.0,52.511127,0.18273294,10.428135,68.2344,8.330017
45503,22170180.0,0.0,22.898804,21.315186,22.898804,23.319458,22.452393,21.795288,11.711945,11.721313,11.770569,12.799805,0.0,0.032100033,0.032100033,0.118353866,250.0,11.700012,0.0,0.0,49.29103,2881.2847,8.867282e-05,0.0,52.504826,250.41243,0.0,30.000002,0.18255419,70.0,283.71664,250.41779,0.0,52.504826,0.18255422,10.436194,68.19163,8.330017
45504,22170240.0,0.0,22.897766,21.320007,22.897766,23.316864,22.454834,21.799286,11.709534,11.716492,11.742981,12.799896,0.0,0.0321011,0.0321011,0.11813497,250.0,11.700012,0.0,0.0,49.11383,2881.673,8.876835e-05,0.0,52.49801,250.55698,0.0,30.000002,0.18233754,70.0,283.63123,250.37999,0.0,52.49801,0.18233745,10.440532,68.1414,8.330017
45505,22170300.0,0.0,22.897156,21.324066,22.897156,23.314606,22.45935,21.803192,11.707245,12.781708,11.727325,12.799957,0.0,0.032101683,0.032101683,0.11788248,250.0,11.700012,0.0,0.0,48.915127,2881.4048,8.883785e-05,0.0,52.490883,250.69737,0.0,30.000002,0.18208632,70.0,283.52512,250.31998,0.0,52.490883,0.18208613,10.441005,68.084656,8.330017
45506,22170360.0,0.0,22.895935,21.327423,22.895935,23.31134,22.464294,21.806885,11.705017,12.289551,11.717743,12.800049,0.0,0.0321026,0.0321026,0.117589414,250.0,11.700012,0.0,0.0,48.6789,2880.3406,8.888245e-05,0.0,52.483513,250.8438,0.0,30.000002,0.18179522,70.0,283.39804,250.2407,0.0,52.483513,0.18179491,10.437018,68.0195,8.330017
45507,22170420.0,0.0,22.894592,21.330017,22.894592,23.308472,22.467987,21.810547,11.702728,12.022858,11.711456,12.80011,0.0,0.03210341,0.03210341,0.11725327,250.0,11.700012,0.0,0.0,48.416077,2878.4512,8.890034e-05,0.0,52.47561,250.99588,0.0,30.000002,0.18146083,70.0,283.24808,250.13997,0.0,52.47561,0.18146038,10.429627,67.9454,8.330017
45508,22170480.0,0.0,22.893372,21.331848,22.893372,23.30606,22.470978,21.814178,11.7005005,11.876007,11.707001,12.800201,0.0,0.0321038,0.0321038,0.11688239,250.0,11.700012,0.0,0.0,48.13119,2875.8782,8.889323e-05,0.0,52.46749,251.14246,0.0,30.000002,0.18109083,70.0,283.07678,250.01555,0.0,52.46749,0.18109027,10.418383,67.8645,8.330017
45509,22170540.0,0.0,22.8927,21.332977,22.8927,23.304077,22.473602,21.82022,11.698425,11.795349,12.6866455,12.800262,0.0,0.032103714,0.032103714,0.11648211,250.0,11.700012,0.0,0.0,47.828995,2872.7727,8.886318e-05,0.0,52.45938,251.2783,0.0,30.000002,0.18069045,70.0,282.88586,249.86736,0.0,52.45938,0.1806898,10.403028,67.77808,8.330017
45510,22170600.0,0.0,22.892273,21.333344,22.892273,23.302612,22.476013,21.82611,11.696564,11.750977,12.236786,12.800354,0.0,0.03210314,0.03210314,0.11605903,250.0,11.700012,0.0,0.0,47.51438,2869.2036,8.881299e-05,0.0,52.451534,251.39842,0.0,30.000002,0.18026628,70.0,282.67776,249.69615,0.0,52.451534,0.18026553,10.383471,67.68764,8.330017
45511,22170660.0,0.0,22.891022,21.332977,22.891022,23.300354,22.478119,21.83078,11.694824,11.7258,11.98999,12.800446,0.0,0.03210285,0.03210285,0.11560903,250.0,11.700012,0.0,0.0,47.17339,2865.008,8.874353e-05,0.0,52.44399,251.5131,0.0,30.000002,0.17981581,70.0,282.45398,249.50662,0.0,52.44399,0.17981496,10.360243,67.59183,8.330017
45512,22170720.0,0.0,22.889954,21.331848,22.889954,23.298676,22.480194,21.83487,11.693115,11.710968,11.851501,12.800507,0.0,0.03210252,0.03210252,0.11513189,250.0,11.700012,0.0,0.0,46.818604,2860.2908,8.865485e-05,0.0,52.436493,251.62311,0.0,30.000002,0.17933808,70.0,282.2143,249.29863,0.0,52.436493,0.17933714,10.33395,67.49054,8.330017
