,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45513,22170780.0,0.0,22.88913,21.330017,22.88913,23.297516,22.482178,21.838623,11.691589,11.701843,11.771912,12.800568,0.0,0.032101776,0.032101776,0.114638925,250.0,11.700012,0.0,0.0,46.456295,2855.2227,8.8549954e-05,0.0,52.429325,251.71767,0.0,30.000002,0.17884366,70.0,281.96188,249.07188,0.0,52.429325,0.17884265,10.304537,67.3865,8.330017
45514,22170840.0,0.0,22.88858,21.327423,22.88858,23.296967,22.484161,21.842163,11.690247,11.696869,11.734894,12.800629,0.0,0.032100637,0.032100637,0.114134185,250.0,11.700012,0.0,0.0,46.08983,2849.8704,8.843051e-05,0.0,52.42263,251.7944,0.0,30.000002,0.17833665,70.0,281.6985,248.8274,0.0,52.42263,0.17833559,10.27202,67.2806,8.330017
45515,22170900.0,0.0,22.888397,21.324066,22.888397,23.296997,22.486084,21.845581,11.689178,11.6936035,11.713928,12.80069,0.0,0.032099098,0.032099098,0.113627486,250.0,11.700012,0.0,0.0,45.726673,2844.3826,8.8300396e-05,0.0,52.416664,251.84834,0.0,30.000002,0.17782688,70.0,281.42834,248.56784,0.0,52.416664,0.17782576,10.236772,67.17505,8.330017
45516,22170960.0,0.0,22.888153,21.320007,22.888153,23.296112,22.491058,21.848816,11.688324,12.589233,11.702515,12.800751,0.0,0.032098047,0.032098047,0.11311276,250.0,11.700012,0.0,0.0,45.35001,2838.7083,8.816138e-05,0.0,52.411377,251.8935,0.0,30.000002,0.1773101,70.0,281.15283,248.29907,0.0,52.411377,0.17730895,10.198807,67.06796,8.330017
45517,22171020.0,0.0,22.888092,21.315186,22.888092,23.295837,22.495087,21.85202,11.687561,12.179382,11.695892,12.800781,0.0,0.032097016,0.032097016,0.11259076,250.0,11.700012,0.0,0.0,44.97371,2832.8694,8.8014116e-05,0.0,52.406414,251.93094,0.0,30.000002,0.17678604,70.0,280.87216,248.02156,0.0,52.406414,0.17678484,10.159055,66.959404,8.330017
45518,22171080.0,0.0,22.888245,21.309631,22.888245,23.296173,22.498108,21.855194,11.686951,11.956085,11.691956,12.800812,0.0,0.032095727,0.032095727,0.112071455,250.0,11.700012,0.0,0.0,44.603527,2826.977,8.7860855e-05,0.0,52.40202,251.95193,0.0,30.000002,0.17626412,70.0,280.58926,247.73563,0.0,52.40202,0.17626293,10.117928,66.851814,8.330017
45519,22171140.0,0.0,22.888641,21.303345,22.888641,23.297058,22.50055,21.858368,11.686554,11.834961,11.733765,12.800842,0.0,0.032094125,0.032094125,0.111562245,250.0,11.700012,0.0,0.0,44.24513,2821.1487,8.770433e-05,0.0,52.39836,251.95273,0.0,30.000002,0.17575166,70.0,280.30713,247.44325,54.487186,52.39836,0.17575046,10.075664,66.74689,8.330017
45520,22171200.0,0.0,22.889984,21.296295,22.889984,23.298523,22.502655,21.864868,11.686462,11.768219,12.535675,12.800873,0.0,0.032092202,0.032092202,0.11107124,250.0,11.700012,0.0,0.0,43.90444,2815.6008,8.754809e-05,0.0,52.39561,251.93,0.0,30.000002,0.17525674,70.0,280.02927,247.1472,0.0,52.39561,0.17525557,10.032453,66.64647,8.330017
45521,22171260.0,0.0,22.89038,21.288513,22.89038,23.298859,22.504425,21.869873,11.686523,11.731049,12.149475,12.800873,0.0,0.032090954,0.032090954,0.11059069,250.0,11.700012,0.0,0.0,43.561256,2810.0664,8.73938e-05,0.0,52.393658,251.90097,0.0,30.000002,0.1747737,70.0,279.75708,246.85428,0.0,52.393658,0.17477255,9.988546,66.548195,8.330017
45522,22171320.0,0.0,22.89087,21.279999,22.89087,23.299713,22.506104,21.873962,11.686554,11.710846,11.939453,12.800873,0.0,0.032089923,0.032089923,0.110118076,250.0,11.700012,0.0,0.0,43.229378,2804.5923,8.724006e-05,0.0,52.392014,251.86916,0.0,30.000002,0.17429897,70.0,279.48956,246.56453,0.0,52.392014,0.17429785,9.945251,66.4514,8.330017
45523,22171380.0,0.0,22.891632,21.270752,22.891632,23.301086,22.507751,21.877533,11.686768,11.699768,11.823883,12.800873,0.0,0.032088716,0.032088716,0.10966376,250.0,11.700012,0.0,0.0,42.91397,2799.3408,8.7089466e-05,0.0,52.390903,251.82455,0.0,30.000002,0.17384218,70.0,279.2292,246.2776,0.0,52.390903,0.17384109,9.902373,66.3587,8.330017
45524,22171440.0,0.0,22.89267,21.260742,22.89267,23.302948,22.509338,21.880829,11.687134,11.693787,11.760132,12.800842,0.0,0.03208728,0.03208728,0.109233566,250.0,11.700012,0.0,0.0,42.619778,2794.3994,8.6944245e-05,0.0,52.39045,251.76428,0.0,30.000002,0.17340904,70.0,278.97824,245.99516,0.0,52.39045,0.173408,9.860094,66.2715,8.330017
45525,22171500.0,0.0,22.894043,21.25,22.894043,23.305267,22.510895,21.883972,11.687714,11.690796,11.726471,12.800842,0.0,0.032085616,0.032085616,0.10883327,250.0,11.700012,0.0,0.0,42.35079,2789.851,8.680664e-05,0.0,52.390774,251.68623,0.0,30.000002,0.17300533,70.0,278.73914,245.71925,0.0,52.390774,0.17300433,9.818767,66.191124,8.330017
45526,22171560.0,0.0,22.894623,21.238525,22.894623,23.306152,22.512909,21.886871,11.688385,12.807312,11.708954,12.800812,0.0,0.032084778,0.032084778,0.10845243,250.0,11.700012,0.0,0.0,42.08334,2785.4958,8.667725e-05,4.985325,52.391727,251.60881,0.0,30.000002,0.17262277,70.0,278.51227,245.45589,0.0,52.391727,0.17262185,9.778355,66.1146,8.330017
45527,22171620.0,0.0,22.896027,21.226288,22.896027,23.307434,22.517792,21.88974,11.688995,12.435425,11.699738,12.800781,0.0,0.03208426,0.03208426,0.10808578,250.0,11.700012,0.0,0.0,41.83089,2781.4546,8.655478e-05,0.0,52.392727,251.53683,0.0,30.000002,0.17225504,70.0,278.29532,245.20418,0.0,52.392727,0.17225416,9.739505,66.04061,8.330017
45528,22171680.0,0.0,22.8974,21.213348,22.8974,23.309143,22.521057,21.892578,11.689697,12.098572,11.695038,12.800781,0.0,0.032083623,0.032083623,0.10774269,250.0,11.700012,0.0,0.0,41.597725,2777.7244,8.644083e-05,0.0,52.394,251.4595,0.0,30.000002,0.17191061,70.0,278.08997,244.96274,0.0,52.394,0.17190978,9.702237,65.971664,8.330017
45529,22171740.0,0.0,22.898895,21.199646,22.898895,23.311157,22.523499,21.895416,11.69046,11.911835,11.6927185,12.80072,0.0,0.0320828,0.0320828,0.10742603,250.0,11.700012,0.0,0.0,41.38631,2774.3413,8.633581e-05,0.0,52.395638,251.37411,0.0,30.000002,0.17159219,70.0,277.89688,244.73158,0.0,52.395638,0.17159145,9.666789,65.90851,8.330017
45530,22171800.0,0.0,22.900726,21.18518,22.900726,23.313507,22.525482,21.8992,11.691315,11.809235,12.958923,12.80069,0.0,0.032081768,0.032081768,0.10714064,250.0,11.700012,0.0,0.0,41.200092,2771.3948,8.624125e-05,0.0,52.39776,251.27814,0.0,30.000002,0.17130466,70.0,277.71783,244.51196,0.0,52.39776,0.17130397,9.633313,65.85234,8.330017
45531,22171860.0,0.0,22.901947,21.170013,22.901947,23.314209,22.527008,21.904999,11.69223,11.755951,12.406036,12.800659,0.0,0.032081652,0.032081652,0.10687309,250.0,11.700012,0.0,0.0,41.012527,2768.707,8.615729e-05,0.0,52.400185,251.19116,0.0,30.000002,0.17103685,70.0,277.55203,244.30888,0.0,52.400185,0.17103624,9.601197,65.79944,8.330017
45532,22171920.0,0.0,22.903046,21.154083,22.903046,23.315216,22.528412,21.909363,11.692932,11.727112,12.081665,12.800629,0.0,0.03208185,0.03208185,0.10661651,250.0,11.700012,0.0,0.0,40.83638,2766.1577,8.608044e-05,0.0,52.402306,251.11707,0.0,30.000002,0.17078061,70.0,277.3961,244.11989,0.0,52.402306,0.17078006,9.571538,65.748184,8.330017
45533,22171980.0,0.0,22.904175,21.13742,22.904175,23.316467,22.529724,21.912964,11.6936035,11.711761,11.905609,12.800568,0.0,0.032081958,0.032081958,0.10637736,250.0,11.700012,0.0,0.0,40.67421,2763.8445,8.6010965e-05,0.0,52.404343,251.04565,0.0,30.000002,0.17054164,70.0,277.25024,243.94232,0.0,52.404343,0.17054112,9.543979,65.70043,8.330017
45534,22172040.0,0.0,22.905426,21.119995,22.905426,23.317993,22.531006,21.916138,11.694275,11.703735,11.810425,12.800537,0.0,0.032081872,0.032081872,0.10615808,250.0,11.700012,0.0,0.0,40.528305,2761.8022,8.59491e-05,0.0,52.406395,250.97316,0.0,30.000002,0.17032214,70.0,277.1147,243.77527,0.0,52.406395,0.17032169,9.518255,65.65689,8.330017
45535,22172100.0,0.0,22.9068,21.101868,22.9068,23.319702,22.532257,21.919067,11.694977,11.699524,11.757446,12.800507,0.0,0.03208155,0.03208155,0.10596172,250.0,11.700012,0.0,0.0,40.4008,2760.0696,8.589538e-05,0.0,52.408592,250.89638,0.0,30.000002,0.17012505,70.0,276.99005,243.61859,0.0,52.408592,0.17012466,9.494356,65.61838,8.330017
45536,22172160.0,0.0,22.907074,21.082977,22.907074,23.319672,22.533386,21.921753,11.695587,11.697571,11.729034,12.800476,0.0,0.03208206,0.03208206,0.10577431,250.0,11.700012,0.0,0.0,40.264217,2758.3813,8.5848646e-05,0.0,52.410774,250.83363,0.0,30.000002,0.16993867,70.0,276.87494,243.47614,0.0,52.410774,0.16993834,9.471883,65.58109,8.330017
45537,22172220.0,0.0,22.907745,21.063354,22.907745,23.319855,22.536316,21.924347,11.696014,12.829987,11.713776,12.800446,0.0,0.032082997,0.032082997,0.1055857,250.0,11.700012,0.0,0.0,40.130535,2756.7383,8.58051e-05,0.0,52.41236,250.79092,0.0,30.000002,0.16975193,70.0,276.76505,243.34502,0.0,52.41236,0.16975161,9.451248,65.54258,8.330017
45538,22172280.0,0.0,22.908752,21.042969,22.908752,23.320251,22.540253,21.92688,11.69635,12.311584,11.70578,12.800415,0.0,0.032083724,0.032083724,0.105403215,250.0,11.700012,0.0,0.0,40.00171,2755.2505,8.576534e-05,0.0,52.413536,250.75511,0.0,30.000002,0.16957088,70.0,276.66013,243.22115,0.0,52.413536,0.1695706,9.431727,65.50501,8.330017
45539,22172340.0,0.0,22.909668,21.02185,22.909668,23.320831,22.542908,21.929413,11.696655,12.03183,11.701538,12.8003845,0.0,0.032084227,0.032084227,0.105227984,250.0,11.700012,0.0,0.0,39.87975,2753.8271,8.572856e-05,0.0,52.41446,250.72234,0.0,30.000002,0.16939664,70.0,276.5597,243.1029,0.0,52.41446,0.16939637,9.413368,65.46882,8.330017
45540,22172400.0,0.0,22.910583,21.0,22.910583,23.321594,22.54483,21.931915,11.696899,11.877106,11.699341,12.800354,0.0,0.032084435,0.032084435,0.1050625,250.0,11.700012,0.0,0.0,39.76651,2752.5005,8.5694555e-05,0.0,52.415283,250.68878,0.0038613428,30.000002,0.16923153,69.99459,276.464,242.98944,0.0,52.415283,0.16923131,9.3961735,65.434715,8.330017
45541,22172460.0,0.0,22.910553,20.977142,22.910553,23.320404,22.546204,21.936249,11.697052,11.795471,12.780334,12.800354,0.0,0.032085378,0.032085378,0.10488957,250.0,11.700012,0.0,0.0,39.631477,2751.008,8.566165e-05,0.0,52.41587,250.67636,0.11840422,30.000002,0.16906022,69.83423,276.3709,242.8848,0.0,52.41587,0.16906033,9.379438,65.39826,8.330017
45542,22172520.0,0.0,22.910645,20.953033,22.910645,23.319458,22.547363,21.941162,11.69693,11.750732,12.286255,12.8003235,0.0,0.03208649,0.03208649,0.10470056,250.0,11.700012,0.0,0.0,39.487858,2749.3289,8.5625645e-05,0.0,52.415783,250.68588,0.3363362,30.000002,0.16887334,69.52913,276.2754,242.78377,0.0,52.415783,0.16887356,9.363506,65.35754,8.330017
45543,22172580.0,0.0,22.910583,20.927704,22.910614,23.318695,22.5484,21.944885,11.696655,11.726196,12.017914,12.8003235,0.0,0.0320875,0.0320875,0.10450149,250.0,11.700012,0.0,0.0,39.338024,2747.4697,8.5585896e-05,0.0,52.41518,250.70467,0.55418044,30.000002,0.16867618,69.22415,276.1771,242.6822,0.0,52.41518,0.16867656,9.347859,65.31417,8.330017
45544,22172640.0,0.0,22.910553,20.901245,22.910553,23.318207,22.549377,21.947968,11.69632,11.712616,11.871002,12.8003235,0.0,0.03208824,0.03208824,0.10429457,250.0,11.700012,0.0,0.0,39.184387,2745.4585,8.554186e-05,0.0,52.414204,250.72728,0.7719458,30.000002,0.16847056,68.91928,276.07553,242.57802,0.0,52.414204,0.16847108,9.332185,65.26887,8.330017
45545,22172700.0,0.0,22.910553,20.873657,22.910583,23.317932,22.550323,21.950684,11.695984,11.704987,11.789673,12.8003235,0.0,0.032088634,0.032088634,0.10408287,250.0,11.700012,0.0,0.0,39.029472,2743.335,8.549369e-05,0.0,52.413033,250.74886,0.98964626,30.000002,0.16825943,68.614494,275.97098,242.4701,0.0,52.413033,0.16826017,9.316256,65.222534,8.330017
45546,22172760.0,0.0,22.909302,20.845001,22.909332,23.315796,22.551117,21.953033,11.695526,11.700775,11.746765,12.8003235,0.0,0.03208981,0.03208981,0.10385123,250.0,11.700012,0.0,0.0,38.843376,2740.8127,8.5439795e-05,0.0,52.411545,250.78795,1.207185,30.000002,0.16802995,68.30994,275.8617,242.3618,0.0,52.411545,0.16803096,9.299495,65.17101,8.330017
45547,22172820.0,0.0,22.908081,20.815338,22.908112,23.313934,22.55191,21.955261,11.694794,11.698242,11.723206,12.800354,0.0,0.032091342,0.032091342,0.10358923,250.0,11.700012,0.0,0.0,38.640244,2737.8572,8.5375905e-05,0.0,52.409172,250.84956,1.4245093,30.000002,0.1677707,68.005684,275.74304,242.24942,0.0,52.409172,0.16777204,9.282236,65.11179,8.330017
45548,22172880.0,0.0,22.907532,20.784698,22.907562,23.312408,22.555603,21.957428,11.694,12.628906,11.710083,12.800354,0.0,0.032092463,0.032092463,0.103306554,250.0,11.700012,0.0,0.0,38.42343,2734.66,8.530229e-05,0.0,52.406185,250.91698,1.641668,30.000002,0.16748983,67.70167,275.61496,242.12807,0.0,52.406185,0.16749161,9.263904,65.0477,8.330017
45549,22172940.0,0.0,22.907074,20.753143,22.907104,23.311218,22.558685,21.959534,11.693176,12.203522,11.702606,12.8003845,0.0,0.03209319,0.03209319,0.10300562,250.0,11.700012,0.0,0.0,38.19651,2731.1924,8.521962e-05,0.0,52.402836,250.98503,1.8586854,30.000002,0.16718979,67.39784,275.47745,241.99614,0.0,52.402836,0.16719213,9.243816,64.979485,8.330017
45550,22173000.0,0.0,22.906586,20.720673,22.906616,23.310394,22.56073,21.961609,11.692383,11.970612,11.698151,12.800415,0.0,0.032093443,0.032093443,0.10269133,250.0,11.700012,0.0,0.0,37.96322,2727.4563,8.5127824e-05,0.0,52.399357,251.0477,2.0755608,30.000002,0.16687529,67.094215,275.33145,241.8529,0.0,52.399357,0.16687834,9.222459,64.90845,8.330017
45551,22173060.0,0.0,22.904816,20.687408,22.904877,23.30783,22.562012,21.963593,11.691528,11.843262,11.695343,12.800446,0.0,0.03209435,0.03209435,0.10235076,250.0,11.700012,0.0,0.0,37.695328,2723.2083,8.5025975e-05,0.0,52.39569,251.12213,2.2922058,30.000002,0.16653568,66.79092,275.17603,241.70213,0.0,52.39569,0.16653964,9.199284,64.830986,8.330017
45552,22173120.0,0.0,22.903687,20.65335,22.903748,23.305664,22.562958,21.968475,11.690491,11.774048,12.592285,12.800476,0.0,0.032095484,0.032095484,0.10197521,250.0,11.700012,0.0,0.0,37.408,2718.52,8.491075e-05,0.0,52.391308,251.21295,2.5085223,30.000002,0.16616127,66.48807,275.00748,241.5409,0.0,52.391308,0.16616635,9.174546,64.7449,8.330017
45553,22173180.0,0.0,22.902588,20.61853,22.90268,23.303986,22.56372,21.972534,11.689423,11.73584,12.181976,12.800537,0.0,0.03209617,0.03209617,0.10157582,250.0,11.700012,0.0,0.0,37.10608,2713.4658,8.478334e-05,0.0,52.38655,251.30347,2.7246473,30.000002,0.16576184,66.18549,274.82663,241.36525,0.0,52.38655,0.16576834,9.147702,64.653366,8.330017
45554,22173240.0,0.0,22.90152,20.583038,22.901642,23.302795,22.564392,21.975586,11.688385,11.714569,11.958282,12.800568,0.0,0.03209638,0.03209638,0.10115732,250.0,11.700012,0.0,0.0,36.79442,2708.0686,8.4644074e-05,0.0,52.381664,251.38782,2.9405317,30.000002,0.16534196,65.883255,274.63446,241.17451,0.0,52.381664,0.16535023,9.118884,64.55763,8.330017
45555,22173300.0,0.0,22.900604,20.546875,22.900757,23.302063,22.565002,21.978088,11.687439,11.702576,11.836731,12.800598,0.0,0.03209606,0.03209606,0.10072616,250.0,11.700012,0.0,0.0,36.477985,2702.422,8.449439e-05,0.0,52.376915,251.4602,3.1562316,30.000002,0.1649079,65.581276,274.43277,240.96901,0.0,52.376915,0.16491841,9.088114,64.459366,8.330017
45556,22173360.0,0.0,22.89853,20.510132,22.898712,23.299652,22.56546,21.980194,11.686493,11.695465,11.76828,12.800659,0.0,0.03209639,0.03209639,0.100271024,250.0,11.700012,0.0,0.0,36.129005,2696.3047,8.433436e-05,0.0,52.372257,251.53798,3.3715534,30.000002,0.16445073,65.27982,274.22168,240.75357,0.0,52.372257,0.16446398,9.054962,64.35523,8.330017
45557,22173420.0,0.0,22.896576,20.472809,22.89685,23.29779,22.565887,21.982086,11.685425,11.691101,11.7300415,12.80069,0.0,0.032096945,0.032096945,0.099784814,250.0,11.700012,0.0,0.0,35.76447,2689.732,8.416118e-05,0.0,52.36719,251.62564,3.5865302,30.000002,0.16396224,64.97886,273.9983,240.5261,0.0,52.36719,0.16397887,9.019949,64.243385,8.330017
45558,22173480.0,0.0,22.894958,20.434998,22.895264,23.296509,22.56659,21.983887,11.684387,12.404938,11.709198,12.80072,0.0,0.03209701,0.03209701,0.099279806,250.0,11.700012,0.0,0.0,35.389893,2682.8616,8.397629e-05,24.494621,52.361996,251.70743,3.8010635,30.000002,0.16345324,64.67851,273.76425,240.28386,0.0,52.361996,0.16347398,8.9830265,64.1272,8.330017
45559,22173540.0,0.0,22.894318,20.396729,22.894714,23.295807,22.570557,21.985657,11.683502,12.481323,11.697845,12.800781,0.0,0.032096628,0.032096628,0.098761894,250.0,11.700012,0.0,0.0,35.01097,2675.882,8.3781895e-05,0.0,52.356964,251.77733,4.015308,30.000002,0.16292946,64.37857,273.52106,240.02682,0.0,52.356964,0.16295525,8.943596,64.008224,8.330017
45560,22173600.0,0.0,22.893677,20.358032,22.894165,23.295715,22.572968,21.987366,11.6828,12.118805,11.691193,12.800812,0.0,0.03209572,0.03209572,0.09823971,250.0,11.700012,0.0,0.0,34.63412,2668.774,8.358058e-05,0.0,52.35234,251.82986,4.229304,30.000002,0.16239928,64.07897,273.27167,239.75682,0.0,52.35234,0.16243124,8.90224,63.888622,8.330017
45561,22173660.0,0.0,22.891754,20.31897,22.892395,23.293915,22.57428,21.988953,11.682159,11.919342,11.687225,12.800842,0.0,0.032095496,0.032095496,0.0977022,250.0,11.700012,0.0,0.0,34.230804,2661.306,8.337229e-05,0.0,52.348083,251.88332,4.44283,30.000002,0.16185391,63.78004,273.01657,239.47931,0.0,52.348083,0.16189332,8.858996,63.765057,8.330017
45562,22173720.0,0.0,22.890045,20.279572,22.890808,23.292755,22.575104,21.991028,11.681366,11.811218,12.789459,12.800873,0.0,0.032095544,0.032095544,0.09714223,250.0,11.700012,0.0,0.0,33.81888,2653.508,8.31544e-05,0.0,52.343624,251.94348,4.655523,30.000002,0.16128509,63.482265,272.75336,239.1929,5.9085116,52.343624,0.16133343,8.814479,63.635574,8.330017
45563,22173780.0,0.0,22.88919,20.239899,22.890167,23.292206,22.575653,21.99585,11.680725,11.752197,12.434784,12.800903,0.0,0.032095145,0.032095145,0.09657394,250.0,11.700012,0.0,0.0,33.40489,2645.6606,8.292954e-05,0.0,52.33928,251.99358,4.8679295,30.000002,0.16070525,63.1849,272.4841,238.89545,0.0,52.33928,0.16076432,8.768343,63.504105,8.330017
45564,22173840.0,0.0,22.888336,20.200012,22.889557,23.292328,22.57608,21.999176,11.680237,11.719543,12.091309,12.800934,0.0,0.0320943,0.0320943,0.096004315,250.0,11.700012,0.0,0.0,32.99546,2637.7373,8.2699844e-05,0.0,52.335316,252.02846,5.0798507,30.000002,0.16012108,62.88821,272.21097,238.58801,0.0,52.335316,0.16019297,8.720726,63.372444,8.330017
45565,22173900.0,0.0,22.887665,20.159912,22.88916,23.29309,22.576385,22.001678,11.679901,11.701477,11.90329,12.800964,0.0,0.032092977,0.032092977,0.095441915,250.0,11.700012,0.0,0.0,32.59691,2629.8513,8.24675e-05,0.0,52.331966,252.043,5.291342,30.000002,0.15954071,62.592117,271.93692,238.27266,0.0,52.331966,0.15962788,8.672266,63.242783,8.330017
45566,22173960.0,0.0,22.885712,20.11969,22.887543,23.292023,22.576538,22.00357,11.6796875,11.691589,11.801117,12.800995,0.0,0.032092437,0.032092437,0.09487496,250.0,11.700012,0.0,0.0,32.17842,2621.7798,8.223326e-05,0.0,52.32913,252.05743,5.501866,30.000002,0.15895465,62.297386,271.6626,237.95554,0.0,52.32913,0.15905988,8.622656,63.111515,8.330017
45567,22174020.0,0.0,22.883942,20.079376,22.88617,23.291595,22.57666,22.005219,11.679352,11.685974,11.744537,12.800995,0.0,0.03209225,0.03209225,0.09429634,250.0,11.700012,0.0,0.0,31.759348,2613.5454,8.199464e-05,0.0,52.326225,252.07797,5.7116857,30.000002,0.15835437,62.003643,271.3857,237.63548,0.0,52.326225,0.15848088,8.572573,62.976665,8.330017
45568,22174080.0,0.0,22.882416,20.039032,22.885132,23.29184,22.576752,22.006714,11.679108,11.682892,11.714691,12.800995,0.0,0.032091662,0.032091662,0.09371943,250.0,11.700012,0.0,0.0,31.34558,2605.3171,8.175344e-05,0.0,52.323486,252.08911,5.9203734,30.000002,0.15775132,61.71148,271.1081,237.31064,0.0,52.323486,0.15790276,8.522179,62.84202,8.330017
45569,22174140.0,0.0,22.88147,19.998657,22.884766,23.292725,22.578339,22.008118,11.679016,12.893066,11.698273,12.801025,0.0,0.032090705,0.032090705,0.09315182,250.0,11.700012,0.0,0.0,30.943922,2597.2346,8.151226e-05,0.0,52.321198,252.08508,6.1274347,30.000002,0.15715271,61.421593,270.832,236.98215,0.0,52.321198,0.15733321,8.471282,62.7096,8.330017
45570,22174200.0,0.0,22.881165,19.958344,22.885132,23.29422,22.581482,22.009521,11.679169,12.341248,11.689545,12.801025,0.0,0.032089304,0.032089304,0.092601,250.0,11.700012,0.0,0.0,30.560068,2589.4395,8.127414e-05,0.0,52.319546,252.06169,6.3343725,30.000002,0.15656507,61.131878,270.5598,236.6519,0.0,52.319546,0.15677954,8.420031,62.581398,8.330017
45571,22174260.0,0.0,22.878754,19.918121,22.883545,23.292877,22.583008,22.010742,11.679321,12.050598,11.685028,12.801025,0.0,0.032089297,0.032089297,0.092045516,250.0,11.700012,0.0,0.0,30.147371,2581.43,8.103832e-05,0.0,52.318268,252.05072,6.539177,30.000002,0.1559706,60.845154,270.2912,236.32762,0.0,52.318268,0.15622413,8.368388,62.450962,8.330017
45572,22174320.0,0.0,22.876312,19.878021,22.88205,23.292145,22.583862,22.011932,11.67923,11.886475,11.682495,12.801025,0.0,0.03208976,0.03208976,0.09147553,250.0,11.700012,0.0,0.0,29.731506,2573.2136,8.0799546e-05,0.0,52.316517,252.05643,6.7444696,30.000002,0.15535618,60.55774,270.0215,236.0048,0.0,52.316517,0.15565506,8.31721,62.315727,8.330017
45573,22174380.0,0.0,22.874298,19.838135,22.881134,23.292053,22.58429,22.014862,11.679077,11.791809,12.832367,12.801025,0.0,0.032089937,0.032089937,0.09090402,250.0,11.700012,0.0,0.0,29.3182,2564.9963,8.055901e-05,0.0,52.31459,252.06123,6.945643,30.000002,0.15473387,60.276104,269.75183,235.68028,0.0,52.31459,0.1550839,8.266264,62.179504,8.330017
45574,22174440.0,0.0,22.87268,19.798462,22.880798,23.292603,22.584503,22.018768,11.679047,11.740631,12.304962,12.801025,0.0,0.0320897,0.0320897,0.090336844,250.0,11.700012,0.0,0.0,28.913256,2556.8792,8.031868e-05,0.0,52.312733,252.05867,7.146804,30.000002,0.15410747,59.994476,269.4832,235.3536,0.0,52.312733,0.15451623,8.214956,62.043987,8.330017
45575,22174500.0,0.0,22.870972,19.759064,22.880554,23.293762,22.584595,22.021423,11.679138,11.7126465,12.020264,12.801025,0.0,0.032088954,0.032088954,0.089782245,250.0,11.700012,0.0,0.0,28.523136,2548.863,8.0079815e-05,0.0,52.31121,252.04178,7.346634,30.000002,0.15348461,59.71471,269.2176,235.02557,0.0,52.31121,0.15396011,8.16393,61.91148,8.330017
45576,22174560.0,0.0,22.867157,19.720001,22.878418,23.291931,22.584442,22.023193,11.679169,11.697327,11.864319,12.801025,0.0,0.032089423,0.032089423,0.089219645,250.0,11.700012,0.0,0.0,28.100004,2540.578,7.9841455e-05,0.0,52.30983,252.039,7.5439224,30.000002,0.15284814,59.438507,268.95422,234.70226,0.0,52.30983,0.15339853,8.11255,61.77577,8.330017
45577,22174620.0,0.0,22.86322,19.681305,22.876373,23.290771,22.584259,22.024628,11.678864,11.688965,11.779633,12.801025,0.0,0.032090526,0.032090526,0.088633455,250.0,11.700012,0.0,0.0,27.668655,2531.9585,7.959763e-05,0.0,52.307693,252.06053,7.7386103,30.000002,0.15218082,59.165947,268.68777,234.37956,0.0,52.307693,0.15281455,8.061319,61.63255,8.330017
45578,22174680.0,0.0,22.859375,19.643036,22.874695,23.290314,22.584076,22.025818,11.678497,11.684204,11.732666,12.801025,0.0,0.032091085,0.032091085,0.08804129,250.0,11.700012,0.0,0.0,27.236198,2523.2104,7.9349156e-05,0.0,52.305176,252.08162,7.9315844,30.000002,0.15149689,58.895786,268.41922,234.05252,0.0,52.305176,0.1522235,8.010147,61.487137,8.330017
45579,22174740.0,0.0,22.85559,19.605225,22.873352,23.290497,22.583862,22.026917,11.678192,11.681519,11.70755,12.801025,0.0,0.032091178,0.032091178,0.08744834,250.0,11.700012,0.0,0.0,26.808947,2514.4094,7.909747e-05,0.0,52.302597,252.09627,8.122328,30.000002,0.15080127,58.628742,268.14957,233.72087,0.0,52.302597,0.1516307,7.9584785,61.34104,8.330017
45580,22174800.0,0.0,22.852478,19.567902,22.872925,23.291351,22.586273,22.027924,11.67804,12.685699,11.694275,12.801056,0.0,0.03209066,0.03209066,0.086862676,250.0,11.700012,0.0,0.0,26.393267,2505.7183,7.884437e-05,0.0,52.300217,252.09702,8.305943,30.000002,0.15010452,58.37168,267.88055,233.38496,0.0,52.300217,0.15104397,7.9064636,61.196552,8.330017
45581,22174860.0,0.0,22.847382,19.531158,22.87085,23.289368,22.58844,22.028778,11.677887,12.226654,11.686859,12.801056,0.0,0.032091245,0.032091245,0.0862654,250.0,11.700012,0.0,0.0,25.943571,2496.742,7.859018e-05,0.0,52.297955,252.1105,8.491516,30.000002,0.14938533,58.111877,267.6118,233.05074,0.0,52.297955,0.15044793,7.853255,61.04784,8.330017
45582,22174920.0,0.0,22.842072,19.494995,22.868774,23.288147,22.589386,22.029602,11.677399,11.985718,11.6828,12.801056,0.0,0.03209215,0.03209215,0.08564376,250.0,11.700012,0.0,0.0,25.484566,2487.3645,7.832797e-05,0.0,52.29494,252.14299,8.6704445,30.000002,0.14863527,57.861374,267.3383,232.7133,0.0,52.29494,0.14982815,7.7999873,60.891163,8.330017
45583,22174980.0,0.0,22.83664,19.459503,22.866974,23.28769,22.589722,22.030396,11.67688,11.851837,11.680328,12.801086,0.0,0.032092556,0.032092556,0.085014686,250.0,11.700012,0.0,0.0,25.02481,2477.8054,7.805955e-05,0.0,52.291656,252.17264,8.848657,30.000002,0.14786494,57.61188,267.06165,232.36935,0.0,52.291656,0.14919989,7.7462935,60.731583,8.330017
45584,22175040.0,0.0,22.831726,19.424683,22.866028,23.287842,22.589783,22.033997,11.676483,11.772949,12.626129,12.801086,0.0,0.03209244,0.03209244,0.08438569,250.0,11.700012,0.0,0.0,24.570475,2468.235,7.77872e-05,0.0,52.288418,252.19272,9.025167,30.000002,0.14708215,57.36477,266.78363,232.01952,0.0,52.288418,0.1485706,7.69199,60.571255,8.330017
45585,22175100.0,0.0,22.826752,19.390625,22.865356,23.288696,22.58963,22.037018,11.6762085,11.729004,12.194122,12.801086,0.0,0.032091755,0.032091755,0.08376429,250.0,11.700012,0.0,0.0,24.128225,2458.699,7.7513054e-05,0.0,52.28549,252.197,9.199359,30.000002,0.14629464,57.120895,266.50613,231.66467,0.0,52.28549,0.1479478,7.6370964,60.412354,8.330017
45586,22175160.0,0.0,22.81958,19.35736,22.862854,23.286774,22.589172,22.038849,11.675964,11.704895,11.957886,12.801117,0.0,0.03209211,0.03209211,0.083132476,250.0,11.700012,0.0,0.0,23.652857,2448.8276,7.723639e-05,0.0,52.28275,252.2111,9.370038,30.000002,0.14548945,56.881947,266.22882,231.31046,0.0,52.28275,0.14731675,7.5812926,60.249146,8.330017
45587,22175220.0,0.0,22.812195,19.32492,22.860443,23.285583,22.588684,22.04013,11.675446,11.691345,11.826721,12.801117,0.0,0.032092884,0.032092884,0.08247797,250.0,11.700012,0.0,0.0,23.169777,2438.5752,7.69518e-05,0.0,52.279427,252.24239,9.538697,30.000002,0.14465193,56.64582,265.94742,230.953,0.0,52.279427,0.1466638,7.5251355,60.078026,8.330017
45588,22175280.0,0.0,22.80481,19.293335,22.858368,23.285156,22.588135,22.041077,11.674896,11.683838,11.756256,12.801147,0.0,0.032093175,0.032093175,0.08181625,250.0,11.700012,0.0,0.0,22.686058,2428.1558,7.666063e-05,0.0,52.27583,252.27098,9.70201,30.000002,0.14380012,56.417187,265.6633,230.5893,0.0,52.27583,0.14600264,7.468602,59.90375,8.330017
45589,22175340.0,0.0,22.797546,19.262695,22.856628,23.285461,22.587585,22.04184,11.674438,11.679657,11.718994,12.801147,0.0,0.032092955,0.032092955,0.08115467,250.0,11.700012,0.0,0.0,22.208895,2417.6877,7.636515e-05,0.0,52.27231,252.28934,9.861133,30.000002,0.14294067,56.194412,265.3778,230.21942,0.0,52.27231,0.14534059,7.411199,59.72854,8.330017
45590,22175400.0,0.0,22.790253,19.233032,22.855286,23.28653,22.587036,22.042511,11.674164,11.725922,11.698242,12.801147,0.0,0.032092128,0.032092128,0.08050319,250.0,11.700012,0.0,0.0,21.746296,2407.2488,7.606756e-05,54.948193,52.26918,252.28984,10.019296,30.000002,0.14207916,55.97299,265.09344,229.84486,0.0,52.26918,0.14468743,7.353504,59.55537,8.330017
45591,22175460.0,0.0,22.782227,19.204376,22.85321,23.284912,22.589935,22.043,11.674011,12.53183,11.687378,12.801178,0.0,0.032092318,0.032092318,0.07984316,250.0,11.700012,0.0,0.0,21.253332,2396.7075,7.576888e-05,0.0,52.26628,252.29874,10.168637,30.000002,0.1412133,55.763905,264.8098,229.47116,0.0,52.26628,0.14402784,7.2944345,59.378124,8.330017
45592,22175520.0,0.0,22.77359,19.176788,22.851105,23.284058,22.59137,22.043427,11.6736145,12.141632,11.681213,12.801178,0.0,0.03209275,0.03209275,0.079166286,250.0,11.700012,0.0,0.0,20.755924,2385.8447,7.546446e-05,0.0,52.26294,252.31998,10.321423,30.000002,0.14031546,55.55001,264.52365,229.09468,0.0,52.26294,0.14335182,7.235066,59.19431,8.330017
45593,22175580.0,0.0,22.765137,19.15033,22.849243,23.284058,22.591736,22.043854,11.673248,11.940094,11.677856,12.8012085,0.0,0.032092758,0.032092758,0.078486316,250.0,11.700012,0.0,0.0,20.262896,2374.8958,7.515521e-05,0.0,52.2595,252.33601,10.4665785,30.000002,0.13941628,55.346786,264.23608,228.71304,0.0,52.2595,0.14267185,7.175354,59.008293,8.330017
45594,22175640.0,0.0,22.756409,19.125,22.847656,23.284729,22.591675,22.044525,11.672974,11.818481,12.41806,12.8012085,0.0,0.03209226,0.03209226,0.07781286,250.0,11.700012,0.0,0.0,19.780533,2363.9192,7.4843854e-05,0.0,52.256287,252.33931,10.613666,30.000002,0.13850935,55.14087,263.94943,228.32762,23.93616,52.256287,0.14199737,7.115531,58.823025,8.330017
45595,22175700.0,0.0,22.74884,19.100891,22.847168,23.286163,22.591309,22.04831,11.672974,11.753052,12.477081,12.8012085,0.0,0.03209121,0.03209121,0.07715359,250.0,11.700012,0.0,0.0,19.316013,2353.2378,7.453371e-05,0.0,52.25352,252.3246,10.756454,30.000002,0.13761331,54.940964,263.66565,227.93993,0.0,52.25352,0.14133596,7.055367,58.64088,8.330017
45596,22175760.0,0.0,22.739105,19.078033,22.844849,23.284973,22.590576,22.050476,11.673035,11.716644,12.11142,12.8012085,0.0,0.032091126,0.032091126,0.076492876,250.0,11.700012,0.0,0.0,18.82604,2342.3643,7.4225e-05,0.0,52.25114,252.31543,10.897436,30.000002,0.13671267,54.743587,263.38498,227.55556,0.0,52.25114,0.14067513,6.9946685,58.456535,8.330017
45597,22175820.0,0.0,22.729095,19.056458,22.84259,23.284515,22.589752,22.051727,11.672821,11.696838,11.912628,12.8012085,0.0,0.032091416,0.032091416,0.075819485,250.0,11.700012,0.0,0.0,18.335403,2331.273,7.391269e-05,0.0,52.24839,252.31935,11.039333,30.000002,0.13579075,54.544933,263.10388,227.17133,0.0,52.24839,0.14000231,6.9341645,58.26645,8.330017
45598,22175880.0,0.0,22.719574,19.036255,22.840576,23.28482,22.588867,22.05252,11.672699,11.685883,11.803497,12.8012085,0.0,0.0320913,0.0320913,0.07514921,250.0,11.700012,0.0,0.0,17.851759,2320.2395,7.359883e-05,0.0,52.245594,252.31775,11.170418,30.000002,0.13488598,54.361416,262.82388,226.78543,0.0,52.245594,0.1393318,6.8737907,58.0758,8.330017
45599,22175940.0,0.0,22.7099,19.017395,22.838959,23.285889,22.587982,22.05304,11.672668,11.679749,11.742798,12.8012085,0.0,0.032090735,0.032090735,0.07448918,250.0,11.700012,0.0,0.0,17.382895,2309.2654,7.328535e-05,0.0,52.243053,252.3042,11.306444,30.000002,0.13397314,54.17098,262.54657,226.39842,0.0,52.243053,0.1386706,6.813539,57.886932,8.330017
45600,22176000.0,0.0,22.700653,19.0,22.837708,23.28769,22.587067,22.053436,11.672852,11.676483,11.710144,12.8012085,0.0,0.032089654,0.032089654,0.073848434,250.0,11.700012,0.0,0.0,16.935516,2298.559,7.2975155e-05,0.0,52.241005,252.27306,11.436596,30.000002,0.13308418,53.988766,262.27414,226.01248,0.0,52.241005,0.13802767,6.753793,57.702763,8.330017
45601,22176060.0,0.0,22.690704,18.983337,22.835388,23.28717,22.587067,22.05362,11.673187,12.961731,11.693878,12.8012085,0.0,0.032089394,0.032089394,0.07321246,250.0,11.700012,0.0,0.0,16.470566,2287.9482,7.266992e-05,0.0,52.23933,252.24622,11.558041,30.000002,0.13221602,53.818745,262.0067,225.63257,0.0,52.23933,0.1373912,6.693729,57.518204,8.330017
45602,22176120.0,0.0,22.681,18.966675,22.833954,23.287323,22.589325,22.053772,11.67337,12.397888,11.68454,12.8012085,0.0,0.03208938,0.03208938,0.07257416,250.0,11.700012,0.0,0.0,16.010796,2277.3472,7.2365736e-05,0.0,52.23749,252.22665,11.684717,30.000002,0.13132985,53.641396,261.7417,225.25551,0.0,52.23749,0.13675287,6.6341543,57.331055,8.330017
45603,22176180.0,0.0,22.671173,18.950012,22.83252,23.288177,22.590057,22.053894,11.673553,12.070801,11.679535,12.801178,0.0,0.032089066,0.032089066,0.071945526,250.0,11.700012,0.0,0.0,15.563819,2266.84,7.206386e-05,0.0,52.23573,252.20168,11.809197,30.000002,0.13045321,53.467125,261.48053,224.88078,0.0,52.23573,0.13612364,6.5754414,57.145374,8.330017
45604,22176240.0,0.0,22.661804,18.93335,22.831299,23.289795,22.589935,22.053986,11.67392,11.89856,11.677002,12.801178,0.0,0.032088324,0.032088324,0.071336,250.0,11.700012,0.0,0.0,15.138121,2256.622,7.176719e-05,0.0,52.234303,252.16405,11.927671,30.000002,0.12960447,53.30126,261.22504,224.50977,0.0,52.234303,0.1355126,6.5175986,56.964375,8.330017
45605,22176300.0,0.0,22.652527,18.916687,22.830688,23.292053,22.589386,22.055542,11.674408,11.798035,12.891235,12.801147,0.0,0.032087147,0.032087147,0.07075143,250.0,11.700012,0.0,0.0,14.736998,2246.7004,7.147688e-05,0.0,52.233402,252.1098,12.04853,30.000002,0.12876907,53.132057,260.9768,224.14374,0.0,52.233402,0.13492559,6.4611406,56.7901,8.330017
45606,22176360.0,0.0,22.641876,18.899994,22.828705,23.290985,22.58844,22.05835,11.675018,11.742096,12.338135,12.801147,0.0,0.0320872,0.0320872,0.07017112,250.0,11.700012,0.0,0.0,14.308161,2236.8657,7.1194234e-05,0.0,52.23285,252.06708,12.167651,30.000002,0.12794171,52.96529,260.73514,223.78786,0.0,52.23285,0.13434547,6.404727,56.61521,8.330017
45607,22176420.0,0.0,22.631073,18.883331,22.826538,23.290619,22.58731,22.059875,11.675262,11.711639,12.036682,12.801117,0.0,0.032087784,0.032087784,0.0695812,250.0,11.700012,0.0,0.0,13.878936,2226.9084,7.091241e-05,0.0,52.231743,252.04462,12.2846775,30.000002,0.12710986,52.801453,260.4958,223.43782,0.0,52.231743,0.13375673,6.349293,56.435036,8.330017
45608,22176480.0,0.0,22.620117,18.866669,22.824554,23.290894,22.58612,22.060638,11.675415,11.69519,11.872864,12.801117,0.0,0.032088146,0.032088146,0.068994224,250.0,11.700012,0.0,0.0,13.455897,2216.9683,7.063162e-05,0.0,52.23037,252.02496,12.403274,30.000002,0.12627475,52.635418,260.25925,223.0907,0.0,52.23037,0.13317047,6.2948384,56.254135,8.330017
45609,22176540.0,0.0,22.60965,18.850006,22.822784,23.29184,22.5849,22.061035,11.675598,11.68634,11.784119,12.801086,0.0,0.03208813,0.03208813,0.06841625,250.0,11.700012,0.0,0.0,13.045467,2207.1702,7.0352966e-05,0.0,52.22897,252.00131,12.514886,30.000002,0.12546395,52.47916,260.02606,222.7462,0.0,52.22897,0.13259245,6.241041,56.074707,8.330017
45610,22176600.0,0.0,22.599548,18.833344,22.82132,23.293427,22.58368,22.061218,11.675964,11.681488,11.73465,12.801086,0.0,0.03208761,0.03208761,0.06785513,250.0,11.700012,0.0,0.0,12.654175,2197.6497,7.007924e-05,0.0,52.227783,251.9665,12.625384,30.000002,0.124670096,52.324463,259.79767,222.4049,0.0,52.227783,0.13203026,6.1878567,55.899567,8.330017
45611,22176660.0,0.0,22.588593,18.81668,22.818665,23.292725,22.582275,22.061127,11.6763,11.67923,11.709869,12.801056,0.0,0.032087818,0.032087818,0.06729634,250.0,11.700012,0.0,0.0,12.243476,2188.1477,6.981018e-05,0.0,52.22671,251.941,12.728871,30.000002,0.12389818,52.17958,259.57388,222.07086,0.0,52.22671,0.13147208,6.1350536,55.723347,8.330017
45612,22176720.0,0.0,22.57779,18.800018,22.81668,23.292633,22.583008,22.060974,11.676483,12.776306,11.695282,12.801056,0.0,0.03208817,0.03208817,0.06673407,250.0,11.700012,0.0,0.0,11.835932,2178.625,6.954178e-05,0.0,52.225334,251.92444,12.83807,30.000002,0.123108245,52.026703,259.3518,221.73952,0.0,52.225334,0.13091038,6.0827303,55.544163,8.330017
45613,22176780.0,0.0,22.567322,18.783325,22.815155,23.293121,22.58435,22.060791,11.676636,12.27475,11.686768,12.801056,0.0,0.03208828,0.03208828,0.06617615,250.0,11.700012,0.0,0.0,11.435967,2169.208,6.927489e-05,0.0,52.223854,251.90685,12.946655,30.000002,0.12232415,51.874687,259.13205,221.40994,0.0,52.223854,0.13035268,6.030949,55.364944,8.330017
45614,22176840.0,0.0,22.556854,18.766663,22.81366,23.29422,22.584412,22.060577,11.676849,12.002472,11.68219,12.801025,0.0,0.032088004,0.032088004,0.06562931,250.0,11.700012,0.0,0.0,11.05012,2159.9133,6.901073e-05,0.0,52.222477,251.88239,13.0548315,30.000002,0.12155117,51.723236,258.91574,221.08266,0.0,52.222477,0.12980525,5.9798856,55.188126,8.330017
45615,22176900.0,0.0,22.546722,18.75,22.812347,23.295898,22.583832,22.060364,11.677185,11.852631,11.67981,12.801025,0.0,0.032087307,0.032087307,0.06510084,250.0,11.700012,0.0,0.0,10.684382,2150.8699,6.87512e-05,0.0,52.221416,251.84592,13.158698,30.000002,0.12080634,51.577824,258.70444,220.75914,0.0,52.221416,0.12927537,5.9298267,55.016415,8.330017
45616,22176960.0,0.0,22.536346,18.733337,22.810425,23.29541,22.582642,22.062561,11.677643,11.773254,12.680298,12.800995,0.0,0.03208726,0.03208726,0.06457845,250.0,11.700012,0.0,0.0,10.302667,2141.9895,6.849763e-05,0.0,52.22062,251.81429,13.258018,30.000002,0.120081685,51.438774,258.49786,220.44247,0.0,52.22062,0.12875293,5.8798904,54.845142,8.330017
45617,22177020.0,0.0,22.525757,18.716675,22.808685,23.295532,22.581268,22.064606,11.6779175,11.729858,12.223755,12.800995,0.0,0.032087445,0.032087445,0.06405388,250.0,11.700012,0.0,0.0,9.925135,2133.0837,6.824602e-05,0.0,52.21956,251.79239,13.361277,30.000002,0.1193466,51.294212,258.2937,220.12993,0.0,52.21956,0.12822872,5.8306317,54.671333,8.330017
45618,22177080.0,0.0,22.51529,18.700012,22.806915,23.296234,22.579773,22.065552,11.678131,11.706329,11.976105,12.800995,0.0,0.032087408,0.032087408,0.06353676,250.0,11.700012,0.0,0.0,9.557518,2124.2756,6.7996625e-05,0.0,52.218456,251.76883,13.462065,30.000002,0.11862618,51.15311,258.09262,219.82054,0.0,52.218456,0.12771153,5.7823453,54.498703,8.330017
45619,22177140.0,0.0,22.504913,18.68335,22.805328,23.297516,22.578247,22.065948,11.678436,11.693512,11.840271,12.800964,0.0,0.03208703,0.03208703,0.063033104,250.0,11.700012,0.0,0.0,9.205571,2115.6475,6.775112e-05,0.0,52.217503,251.73798,13.562468,30.000002,0.11791996,51.012547,257.89566,219.51468,0.0,52.217503,0.12720709,5.7348704,54.329567,8.330017
45620,22177200.0,0.0,22.49466,18.666687,22.803955,23.299316,22.57669,22.065979,11.678864,11.686584,11.765137,12.800934,0.0,0.032086283,0.032086283,0.06254978,250.0,11.700012,0.0,0.0,8.874846,2107.2644,6.7511064e-05,0.0,52.216904,251.69527,13.662791,30.000002,0.11723318,50.872093,257.70428,219.2139,0.0,52.216904,0.12672225,5.688653,54.166557,8.330017
45621,22177260.0,0.0,22.483795,18.649994,22.801483,23.299042,22.574951,22.065704,11.679382,11.6831665,11.725861,12.800934,0.0,0.032086108,0.032086108,0.062075384,250.0,11.700012,0.0,0.0,8.530386,2099.05,6.727763e-05,0.0,52.216576,251.65627,13.758964,30.000002,0.116568536,50.737453,257.51825,218.92091,0.0,52.216576,0.12624754,5.6429124,54.00522,8.330017
45622,22177320.0,0.0,22.473389,18.633331,22.799225,23.299377,22.573212,22.065338,11.679718,11.681641,11.706238,12.800903,0.0,0.03208629,0.03208629,0.061601464,250.0,11.700012,0.0,0.0,8.19292,2090.91,6.704786e-05,0.0,52.216022,251.62843,13.850238,30.000002,0.115920424,50.609665,257.3357,218.6345,0.0,52.216022,0.12577412,5.5979624,53.842342,8.330017
45623,22177380.0,0.0,22.46344,18.616669,22.797974,23.30017,22.574677,22.06491,11.680054,12.58374,11.6944275,12.800903,0.0,0.032086212,0.032086212,0.061136927,250.0,11.700012,0.0,0.0,7.865154,2082.9402,6.6821296e-05,0.0,52.215458,251.59785,13.946566,30.000002,0.11526878,50.47481,257.15656,218.35164,0.0,52.215458,0.12530929,5.5539684,53.681625,8.330017
45624,22177440.0,0.0,22.453674,18.600006,22.796814,23.301453,22.575226,22.064453,11.680481,12.173462,11.687988,12.800873,0.0,0.032085884,0.032085884,0.060686152,250.0,11.700012,0.0,0.0,7.552559,2075.1877,6.659989e-05,0.0,52.215027,251.56172,14.04224,30.000002,0.11463308,50.340862,256.98196,218.07358,0.0,52.215027,0.124857835,5.510848,53.524788,8.330017
45625,22177500.0,0.0,22.44394,18.583344,22.795685,23.303223,22.574738,22.063995,11.681,11.948761,11.684662,12.800842,0.0,0.032085244,0.032085244,0.060255207,250.0,11.700012,0.0,0.0,7.2602243,2067.6956,6.638495e-05,0.0,52.214886,251.51602,14.136707,30.000002,0.114019655,50.20861,256.81332,217.8016,0.0,52.214886,0.12442558,5.4690495,53.374245,8.330017
45626,22177560.0,0.0,22.43335,18.56668,22.793427,23.302948,22.573486,22.063446,11.681549,11.826874,11.770294,12.800842,0.0,0.03208517,0.03208517,0.05983369,250.0,11.700012,0.0,0.0,6.954981,2060.3237,6.617673e-05,0.0,52.214973,251.47488,14.228481,30.000002,0.113425024,50.080128,256.65036,217.53813,53.155453,52.214973,0.12400396,5.428083,53.225803,8.330017
45627,22177620.0,0.0,22.423828,18.550018,22.792084,23.303162,22.57193,22.066254,11.681946,11.761108,12.509247,12.800812,0.0,0.032085437,0.032085437,0.059411746,250.0,11.700012,0.0,0.0,6.654129,2053.0918,6.59721e-05,0.0,52.214806,251.44525,14.318305,30.000002,0.11283842,49.954372,256.49066,217.28078,0.0,52.214806,0.12358256,5.3877916,53.075684,8.330017
45628,22177680.0,0.0,22.41394,18.533325,22.790619,23.303833,22.57022,22.067657,11.682312,11.725189,12.133301,12.800812,0.0,0.03208552,0.03208552,0.058998134,250.0,11.700012,0.0,0.0,6.362483,2045.9536,6.577128e-05,0.0,52.21455,251.41579,14.410239,30.000002,0.11225606,49.825665,256.3347,217.0281,0.0,52.21455,0.1231691,5.3484926,52.927517,8.330017
45629,22177740.0,0.0,22.404022,18.516663,22.789124,23.304962,22.56845,22.068115,11.682648,11.705811,11.928925,12.800781,0.0,0.03208535,0.03208535,0.058596782,250.0,11.700012,0.0,0.0,6.0844584,2038.9634,6.557454e-05,0.0,52.214344,251.3825,14.502825,30.000002,0.11168501,49.696045,256.1829,216.78023,0.0,52.214344,0.12276742,5.310308,52.78296,8.330017
45630,22177800.0,0.0,22.3945,18.5,22.78778,23.30655,22.56662,22.068115,11.683105,11.695465,11.818146,12.800751,0.0,0.032084893,0.032084893,0.058212712,250.0,11.700012,0.0,0.0,5.8242855,2032.2236,6.5383196e-05,0.0,52.214344,251.34183,14.5907,30.000002,0.11114285,49.57302,256.03622,216.53812,0.0,52.214344,0.12238241,5.2733254,52.644085,8.330017
45631,22177860.0,0.0,22.384094,18.483337,22.785278,23.305908,22.564606,22.067657,11.683594,11.689941,11.756683,12.800751,0.0,0.032085013,0.032085013,0.05783478,250.0,11.700012,0.0,0.0,5.5468345,2025.5848,6.519803e-05,0.0,52.214478,251.30763,14.678173,30.000002,0.11061071,49.450558,255.8942,216.30363,0.0,52.214478,0.12200476,5.236792,52.50629,8.330017
45632,22177920.0,0.0,22.373535,18.466675,22.782867,23.305695,22.562622,22.067078,11.683838,11.687042,11.722748,12.80072,0.0,0.032085516,0.032085516,0.057451934,250.0,11.700012,0.0,0.0,5.269777,2018.883,6.50142e-05,0.0,52.214275,251.28723,14.767254,30.000002,0.11007424,49.325844,255.75418,216.07387,0.0,52.214275,0.121622935,5.200838,52.36519,8.330017
45633,22177980.0,0.0,22.3638,18.450012,22.7807,23.305939,22.561218,22.066406,11.6839905,12.826935,11.704742,12.80072,0.0,0.032085862,0.032085862,0.05707181,250.0,11.700012,0.0,0.0,4.997089,2012.2823,6.483159e-05,4.019782,52.213837,251.27043,14.850007,30.000002,0.109558225,49.209988,255.61629,215.84735,0.0,52.213837,0.1212435,5.165685,52.22403,8.330017
45634,22178040.0,0.0,22.354736,18.43335,22.779602,23.30658,22.562653,22.065674,11.684235,12.431305,11.695404,12.80072,0.0,0.03208596,0.03208596,0.056697775,250.0,11.700012,0.0,0.0,4.7328224,2005.8767,6.46521e-05,0.0,52.213318,251.25226,14.93728,30.000002,0.109039016,49.087807,255.48074,215.62334,0.0,52.213318,0.12086965,5.130727,52.084286,8.330017
45635,22178100.0,0.0,22.34552,18.416687,22.77829,23.307648,22.56253,22.064941,11.684509,12.093689,11.690399,12.80069,0.0,0.03208576,0.03208576,0.05633473,250.0,11.700012,0.0,0.0,4.481664,1999.5815,6.447594e-05,0.0,52.212887,251.22862,15.023025,30.000002,0.108535275,48.967766,255.3483,215.40251,0.0,52.212887,0.12050621,5.096571,51.94806,8.330017
45636,22178160.0,0.0,22.33548,18.399994,22.775726,23.306671,22.56134,22.064026,11.684723,11.916473,11.687897,12.80069,0.0,0.032086123,0.032086123,0.055970162,250.0,11.700012,0.0,0.0,4.209189,1993.2639,6.430261e-05,0.0,52.212437,251.21443,15.106387,30.000002,0.10803993,48.85106,255.21817,215.18631,0.0,52.212437,0.12014241,5.062593,51.810177,8.330017
45637,22178220.0,0.0,22.3255,18.383331,22.773376,23.306091,22.559753,22.06427,11.684753,11.811279,12.952057,12.80069,0.0,0.032086726,0.032086726,0.0555969,250.0,11.700012,0.0,0.0,3.9336772,1986.8344,6.412794e-05,0.0,52.21163,251.21167,15.191674,30.000002,0.10753653,48.731655,255.0881,214.97128,0.0,52.21163,0.11977036,5.0287333,51.66803,8.330017
45638,22178280.0,0.0,22.316223,18.366669,22.771698,23.305908,22.557922,22.066376,11.684692,11.754395,12.388245,12.80069,0.0,0.032087184,0.032087184,0.05521974,250.0,11.700012,0.0,0.0,3.658665,1980.4384,6.395227e-05,0.0,52.21054,251.2133,15.276374,30.000002,0.10703437,48.61308,254.958,214.75609,0.0,52.21054,0.11939411,4.99484,51.52393,8.330017
45639,22178340.0,0.0,22.306763,18.350006,22.769806,23.306183,22.555939,22.067108,11.684631,11.722809,12.069672,12.80069,0.0,0.03208739,0.03208739,0.05484272,250.0,11.700012,0.0,0.0,3.388334,1974.0039,6.377573e-05,0.0,52.209328,251.21407,15.361351,30.000002,0.106534645,48.49411,254.82812,214.54022,0.0,52.209328,0.11901749,4.9610167,51.37985,8.330017
45640,22178400.0,0.0,22.297485,18.333344,22.767883,23.306854,22.553894,22.067078,11.684601,11.705383,11.8940735,12.80069,0.0,0.032087274,0.032087274,0.05447051,250.0,11.700012,0.0,0.0,3.1269886,1967.6184,6.359913e-05,0.0,52.20816,251.20966,15.4448185,30.000002,0.10604509,48.377254,254.69917,214.32408,0.0,52.20816,0.118645035,4.9274306,51.23791,8.330017
45641,22178460.0,0.0,22.28711,18.31668,22.764618,23.305115,22.551697,22.066406,11.68457,11.695923,11.798553,12.80069,0.0,0.03208776,0.03208776,0.054090522,250.0,11.700012,0.0,0.0,2.8359256,1961.0946,6.3422194e-05,0.0,52.20697,251.21469,15.527717,30.000002,0.10555484,48.261196,254.57043,214.10904,0.0,52.20697,0.118266076,4.893345,51.092846,8.330017
45642,22178520.0,0.0,22.276703,18.300018,22.761322,23.303802,22.549469,22.06546,11.684265,11.690582,11.745514,12.80069,0.0,0.03208863,0.03208863,0.05369033,250.0,11.700012,0.0,0.0,2.5343447,1954.3042,6.323998e-05,0.0,52.205254,251.23656,15.611726,30.000002,0.105049804,48.143585,254.43903,213.8914,0.0,52.205254,0.11786763,4.858499,50.939743,8.330017
45643,22178580.0,0.0,22.266693,18.283325,22.758148,23.302948,22.547241,22.064423,11.683838,11.687592,11.717468,12.80072,0.0,0.032089304,0.032089304,0.053277522,250.0,11.700012,0.0,0.0,2.2264569,1947.3645,6.305209e-05,0.0,52.203133,251.2642,15.693426,30.000002,0.10454268,48.029205,254.30489,213.6692,0.0,52.203133,0.11745618,4.82312,50.78214,8.330017
45644,22178640.0,0.0,22.257355,18.266663,22.755524,23.302612,22.546875,22.063293,11.68338,12.825623,11.701965,12.80072,0.0,0.032089695,0.032089695,0.052856293,250.0,11.700012,0.0,0.0,1.9174,1940.3251,6.2859035e-05,0.0,52.200813,251.29155,15.774633,30.000002,0.104032785,47.915516,254.16823,213.44165,0.0,52.200813,0.11703574,4.786959,50.622017,8.330017
45645,22178700.0,0.0,22.248383,18.25,22.753479,23.302734,22.547485,22.062164,11.683044,12.303009,11.693451,12.800751,0.0,0.0320897,0.0320897,0.05243145,250.0,11.700012,0.0,0.0,1.6117679,1933.268,6.2662664e-05,0.0,52.198463,251.31372,15.857814,30.000002,0.10351884,47.79906,254.02971,213.20888,0.0,52.198463,0.11661088,4.7499633,50.461514,8.330017
45646,22178760.0,0.0,22.238464,18.233337,22.750153,23.301117,22.54663,22.060791,11.682709,12.021027,11.68866,12.800751,0.0,0.03209004,0.03209004,0.05199529,250.0,11.700012,0.0,0.0,1.2815887,1926.0006,6.24627e-05,0.0,52.196114,251.34044,15.940534,30.000002,0.10300099,47.683254,253.88919,212.97232,0.0,52.196114,0.11617544,4.7119894,50.29741,8.330017
45647,22178820.0,0.0,22.228455,18.216675,22.746704,23.300049,22.545074,22.059448,11.68219,11.864197,11.685791,12.800781,0.0,0.032090522,0.032090522,0.051540658,250.0,11.700012,0.0,0.0,0.94342047,1918.4554,6.22557e-05,0.0,52.19345,251.3757,16.024448,30.000002,0.10246986,47.565773,253.745,212.72958,0.0,52.19345,0.11572178,4.672978,50.126987,8.330017
45648,22178880.0,0.0,22.21933,18.200012,22.743835,23.299469,22.543152,22.060211,11.681641,11.779327,12.752869,12.800781,0.0,0.032090735,0.032090735,0.05107579,250.0,11.700012,0.0,0.0,0.60239345,1910.8018,6.204218e-05,0.0,52.19063,251.40999,16.105227,30.000002,0.10193997,47.452686,253.59769,212.4801,0.0,52.19063,0.11525732,4.6332035,49.95382,8.330017
45649,22178940.0,0.0,22.210419,18.18335,22.741272,23.299438,22.540985,22.06137,11.681213,11.734863,12.264221,12.800812,0.0,0.03209062,0.03209062,0.050605353,250.0,11.700012,0.0,0.0,0.26326823,1903.0768,6.182432e-05,0.0,52.18783,251.43852,16.188541,30.000002,0.10140399,47.33604,253.44797,212.22406,0.0,52.18783,0.11478664,4.592358,49.77988,8.330017
