,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45650,22179000.0,0.0,22.201477,18.166687,22.738525,23.299957,22.538757,22.06137,11.680817,11.710419,11.999298,12.800842,0.0,0.032090712,0.032090712,0.050123695,250.0,11.700012,0.0,0.0,0.0,1895.2146,6.16024e-05,0.0,52.18509,251.4685,16.271217,30.000002,0.10086436,47.220295,253.29572,211.96242,0.0,52.18509,0.11430501,4.550182,49.602818,8.330017
45651,22179060.0,0.0,22.192322,18.149994,22.736023,23.29892,22.536285,22.060547,11.681915,11.6970215,11.854553,12.800629,0.0,0.032079186,0.032079186,0.04988623,250.0,11.700012,0.0,0.0,0.0,1889.1514,6.139808e-05,0.0,52.186035,251.25157,16.351473,30.000002,0.10050921,47.107937,253.16757,211.70253,0.0,52.186035,0.11404408,4.5231047,49.525837,8.330017
45652,22179120.0,0.0,22.183502,18.133331,22.73404,23.298065,22.533844,22.059387,11.685486,11.690857,11.776581,12.800568,0.0,0.03207301,0.03207301,0.04975507,250.0,11.700012,0.0,0.0,0.0,1885.2239,6.12518e-05,0.0,52.192413,250.99985,16.428658,30.000002,0.10025632,46.99988,253.0714,211.49261,0.0,52.192413,0.11390061,4.49666,49.48915,8.330017
45653,22179180.0,0.0,22.174774,18.116669,22.73227,23.297363,22.531372,22.058044,11.688995,11.689056,11.734955,12.800476,0.0,0.03206975,0.03206975,0.04967362,250.0,11.700012,0.0,0.0,0.0,1882.384,6.114581e-05,0.0,52.199924,250.77127,16.50499,30.000002,0.10005175,46.893017,252.99815,211.32637,0.0,52.199924,0.11381269,4.4745455,49.469574,8.330017
45654,22179240.0,0.0,22.16632,18.100006,22.730652,23.296722,22.52893,22.05664,11.692047,11.689636,11.714111,12.8003845,0.0,0.03206888,0.03206888,0.049626626,250.0,11.700012,0.0,0.0,0.0,1880.3627,6.107232e-05,0.0,52.207737,250.57579,16.578644,30.000002,0.09988543,46.789898,252.94437,211.19943,0.0,52.207737,0.113764025,4.4575953,49.461105,8.330017
45655,22179300.0,0.0,22.158875,18.083344,22.72995,23.296112,22.529419,22.055176,11.69458,12.630554,11.704712,12.800293,0.0,0.032069698,0.032069698,0.04960121,250.0,11.700012,0.0,0.0,0.0,1879.011,6.1025243e-05,0.0,52.215122,250.41824,16.648123,30.000002,0.099748164,46.692627,252.90622,211.10605,0.0,52.215122,0.11374033,4.4448895,49.45884,8.330017
45656,22179360.0,0.0,22.150482,18.06668,22.728394,23.293793,22.529205,22.053528,11.696503,12.205383,11.700562,12.800232,0.0,0.03207136,0.03207136,0.049587674,250.0,11.700012,0.0,0.0,0.0,1877.9419,6.0996786e-05,0.0,52.221603,250.29605,16.721022,30.000002,0.099617064,46.59057,252.87955,211.03835,0.0,52.221603,0.11373019,4.435666,49.45937,8.330017
45657,22179420.0,0.0,22.141968,18.050018,22.726501,23.291473,22.527893,22.05185,11.697845,11.98407,11.699127,12.800171,0.0,0.0320734,0.0320734,0.04958161,250.0,11.700012,0.0,0.0,0.0,1877.071,6.0981332e-05,0.0,52.226944,250.20667,16.789597,30.000002,0.0994991,46.494564,252.862,210.99196,0.0,52.226944,0.113728255,4.429664,49.461193,8.330017
45658,22179480.0,0.0,22.132965,18.033325,22.724487,23.289154,22.526062,22.050201,11.698761,11.853485,11.698761,12.80011,0.0,0.03207543,0.03207543,0.049578916,250.0,11.700012,0.0,0.0,0.0,1876.2566,6.097284e-05,0.0,52.231373,250.13878,16.863111,30.000002,0.09937454,46.391644,252.84987,210.95837,0.0,52.231373,0.113729656,4.4255376,49.463314,8.330017
45659,22179540.0,0.0,22.12503,18.016663,22.723236,23.286865,22.523895,22.051605,11.699402,11.783386,12.569794,12.800079,0.0,0.032077335,0.032077335,0.04957848,250.0,11.700012,0.0,0.0,0.0,1875.6013,6.0969654e-05,0.0,52.234863,250.0904,16.92896,30.000002,0.09926393,46.299454,252.84216,210.93582,0.0,52.234863,0.11373307,4.422939,49.465397,8.330017
45660,22179600.0,0.0,22.116638,18.0,22.72171,23.284607,22.521576,22.052002,11.699829,11.7453,12.174194,12.800049,0.0,0.032078978,0.032078978,0.049579054,250.0,11.700012,0.0,0.0,0.0,1874.9521,6.0970004e-05,0.0,52.237576,250.05643,16.997868,30.000002,0.099147655,46.202984,252.8375,210.92084,0.0,52.237576,0.11373696,4.421266,49.46723,8.330017
45661,22179660.0,0.0,22.10675,17.983337,22.718475,23.279968,22.518341,22.050598,11.699982,11.724609,11.957947,12.800018,0.0,0.032080337,0.032080337,0.049580026,250.0,11.700012,0.0,0.0,0.0,1874.1545,6.09711e-05,0.0,52.23964,250.03311,17.065922,30.000002,0.09903197,46.107708,252.83487,210.91116,0.0,52.23964,0.11374067,4.4205656,49.468742,8.330017
45662,22179720.0,0.0,22.096558,17.966675,22.715027,23.27536,22.515076,22.048737,11.699982,11.713074,11.837219,12.800018,0.0,0.032081433,0.032081433,0.04958107,250.0,11.700012,0.0,0.0,0.0,1873.2542,6.0970793e-05,0.0,52.2412,250.0173,17.134056,30.000002,0.098915,46.01232,252.83359,210.90501,0.0,52.2412,0.11374391,4.420669,49.469955,8.330017
45663,22179780.0,0.0,22.086243,17.950012,22.711487,23.270782,22.51181,22.04657,11.699921,11.706512,11.768555,12.799988,0.0,0.032082286,0.032082286,0.049582016,250.0,11.700012,0.0,0.0,0.0,1872.2954,6.0968974e-05,0.0,52.242382,250.00668,17.2031,30.000002,0.098795205,45.91566,252.83316,210.90115,0.0,52.242382,0.11374657,4.4210916,49.47091,8.330017
45664,22179840.0,0.0,22.07666,17.93335,22.707916,23.266205,22.508514,22.04422,11.699829,11.703613,11.738678,12.799988,0.0,0.032082938,0.032082938,0.04958286,250.0,11.700012,0.0,0.0,0.0,1871.3846,6.0966315e-05,0.0,52.24319,250.00082,17.260193,30.000002,0.098695524,45.83573,252.83337,210.89941,0.0,52.24319,0.11374873,4.4215107,49.471596,8.330017
45665,22179900.0,0.0,22.066376,17.916687,22.704346,23.261658,22.505463,22.04181,11.699707,12.389252,11.721069,12.799988,0.0,0.03208342,0.03208342,0.049583506,250.0,11.700012,0.0,0.0,0.0,1870.3654,6.0962233e-05,25.155571,52.243824,249.9969,17.325289,30.000002,0.09858056,45.744595,252.8339,210.89835,0.0,52.243824,0.11375033,4.422006,49.47214,8.330017
45666,22179960.0,0.0,22.056702,17.899994,22.701141,23.255829,22.505615,22.039215,11.699585,12.48764,11.711456,12.799988,0.0,0.03208376,0.03208376,0.049583986,250.0,11.700012,0.0,0.0,0.0,1869.3767,6.0956787e-05,0.0,52.24429,249.9946,17.388668,30.000002,0.09846763,45.65587,252.83458,210.89786,0.0,52.24429,0.11375151,4.4225287,49.472553,8.330017
45667,22180020.0,0.0,22.046478,17.883331,22.69751,23.25003,22.504211,22.03659,11.699463,12.129303,11.706024,12.799988,0.0,0.032084014,0.032084014,0.04958435,250.0,11.700012,0.0,0.0,0.0,1868.2988,6.0949835e-05,0.0,52.24465,249.99332,17.451618,30.000002,0.0983546,45.567734,252.83536,210.8977,0.0,52.24465,0.11375238,4.423074,49.472878,8.330017
45668,22180080.0,0.0,22.036194,17.866669,22.693604,23.244293,22.501892,22.033966,11.69931,11.943787,11.7031555,12.799988,0.0,0.03208419,0.03208419,0.049584612,250.0,11.700012,0.0,0.0,0.0,1867.1737,6.094096e-05,0.0,52.24492,249.99277,17.511885,30.000002,0.098245606,45.48336,252.83618,210.89778,0.0,52.24492,0.11375299,4.423674,49.473125,8.330017
45669,22180140.0,0.0,22.025848,17.850006,22.689728,23.238556,22.499146,22.032043,11.699158,11.8324585,12.896484,12.799988,0.0,0.03208432,0.03208432,0.049584813,250.0,11.700012,0.0,0.0,0.0,1865.9893,6.0930353e-05,0.0,52.24515,249.99251,17.572695,30.000002,0.098134905,45.398228,252.83702,210.8979,0.37407824,52.24515,0.113753445,4.4243217,49.47334,8.330017
45670,22180200.0,0.0,22.016083,17.833344,22.686584,23.23285,22.496124,22.032562,11.699066,11.772003,12.422516,12.799988,0.0,0.0320844,0.0320844,0.04958493,250.0,11.700012,0.0,0.0,0.0,1864.8629,6.091887e-05,0.0,52.24534,249.99246,17.633543,30.000002,0.09802339,45.313038,252.83784,210.89804,0.0,52.24534,0.113753736,4.424765,49.473515,8.330017
45671,22180260.0,0.0,22.004486,17.81668,22.681305,23.22461,22.491821,22.030426,11.698914,11.7388,12.093567,12.799988,0.0,0.032084458,0.032084458,0.04958502,250.0,11.700012,0.0,0.0,0.0,1863.5348,6.090579e-05,0.0,52.2455,249.99252,17.693544,30.000002,0.09791279,45.229034,252.83865,210.8982,0.0,52.2455,0.11375393,4.4252763,49.473675,8.330017
45672,22180320.0,0.0,21.992554,17.800018,22.67569,23.21643,22.487427,22.027496,11.6987,11.720673,11.914642,12.799988,0.0,0.03208449,0.03208449,0.049585067,250.0,11.700012,0.0,0.0,0.0,1862.0883,6.088974e-05,0.0,52.245647,249.9926,17.754238,30.000002,0.09780024,45.144066,252.83946,210.8983,0.0,52.245647,0.11375404,4.426153,49.473816,8.330017
45673,22180380.0,0.0,21.980743,17.783325,22.669952,23.208313,22.483032,22.02417,11.698517,11.710602,11.816132,12.799988,0.0,0.03208452,0.03208452,0.04958511,250.0,11.700012,0.0,0.0,0.0,1860.6216,6.087175e-05,0.0,52.245785,249.9928,17.810799,30.000002,0.09769482,45.06488,252.84024,210.89847,0.0,52.245785,0.11375415,4.4269066,49.473946,8.330017
45674,22180440.0,0.0,21.968689,17.766663,22.664185,23.200226,22.478607,22.02063,11.698364,11.704956,11.761444,12.799988,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,1859.0946,6.0852068e-05,0.0,52.245914,249.9929,17.869143,30.000002,0.0975855,44.9832,252.84102,210.89856,0.0,52.245914,0.11375422,4.427548,49.47408,8.330017
45675,22180500.0,0.0,21.956879,17.75,22.658386,23.19217,22.474182,22.016937,11.698242,11.701935,11.7326355,12.799988,0.0,0.032084554,0.032084554,0.049585164,250.0,11.700012,0.0,0.0,0.0,1857.5737,6.0831124e-05,0.0,52.246033,249.99309,17.924438,30.000002,0.09748137,44.905785,252.84177,210.89867,0.0,52.246033,0.113754265,4.4280677,49.474194,8.330017
45676,22180560.0,0.0,21.944946,17.733337,22.652405,23.183105,22.471039,22.01297,11.69812,12.898743,11.7170105,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1856.0045,6.080894e-05,0.0,52.246155,249.99324,17.978426,30.000002,0.09737923,44.830204,252.8425,210.89879,0.0,52.246155,0.11375433,4.428526,49.474316,8.330017
45677,22180620.0,0.0,21.933258,17.716675,22.646912,23.174072,22.469452,22.008972,11.698029,12.351624,11.708405,12.799988,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,1854.4558,6.0785907e-05,0.0,52.246265,249.99333,18.034088,30.000002,0.09727339,44.752277,252.84323,210.89883,0.0,52.246265,0.11375433,4.4288816,49.474426,8.330017
45678,22180680.0,0.0,21.921234,17.700012,22.641052,23.1651,22.466492,22.004974,11.697968,12.055664,11.703705,12.799988,0.0,0.032084573,0.032084573,0.049585193,250.0,11.700012,0.0,0.0,0.0,1852.8523,6.076194e-05,0.0,52.246387,249.99338,18.089725,30.000002,0.0971671,44.674385,252.84395,210.89886,0.0,52.246387,0.11375434,4.429215,49.474545,8.330017
45679,22180740.0,0.0,21.90918,17.68335,22.63501,23.156158,22.4628,22.000977,11.697876,11.892517,11.70105,12.799988,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1851.2263,6.073692e-05,0.0,52.2465,249.99345,18.143206,30.000002,0.09706446,44.599514,252.84467,210.89891,0.0,52.2465,0.113754354,4.429577,49.474655,8.330017
45680,22180800.0,0.0,21.897552,17.666687,22.629333,23.147278,22.45874,21.99884,11.697784,11.803314,12.806274,12.799988,0.0,0.032084588,0.032084588,0.049585223,250.0,11.700012,0.0,0.0,0.0,1849.6093,6.0710885e-05,0.0,52.246605,249.99358,18.194567,30.000002,0.09696548,44.527607,252.84537,210.89899,0.0,52.246605,0.11375441,4.4299374,49.47477,8.330017
45681,22180860.0,0.0,21.885437,17.649994,22.623291,23.137177,22.454224,21.997253,11.697723,11.755402,12.299164,12.799988,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1847.9644,6.0684688e-05,0.0,52.24672,249.9936,18.24761,30.000002,0.09686277,44.453346,252.84607,210.89902,0.0,52.24672,0.11375439,4.4300933,49.47488,8.330017
45682,22180920.0,0.0,21.873077,17.633331,22.616852,23.127136,22.449646,21.994507,11.697662,11.7291565,12.025696,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1846.2572,6.065725e-05,0.0,52.246826,249.99367,18.299484,30.000002,0.096761905,44.380722,252.84677,210.89905,0.0,52.246826,0.11375441,4.430433,49.474987,8.330017
45683,22180980.0,0.0,21.860474,17.616669,22.61026,23.117157,22.445007,21.99115,11.69754,11.714539,11.873718,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1844.4987,6.0628594e-05,0.0,52.24694,249.99367,18.352148,30.000002,0.09665905,44.30699,252.84746,210.89905,0.0,52.24694,0.11375441,4.430829,49.475098,8.330017
45684,22181040.0,0.0,21.847717,17.600006,22.603577,23.107239,22.440338,21.987427,11.697449,11.706146,11.786926,12.799988,0.0,0.03208459,0.03208459,0.04958522,250.0,11.700012,0.0,0.0,0.0,1842.7047,6.0598824e-05,0.0,52.247055,249.99365,18.405298,30.000002,0.096554786,44.232582,252.84816,210.89903,0.0,52.247055,0.11375441,4.4312253,49.475212,8.330017
45685,22181100.0,0.0,21.835663,17.583344,22.596832,23.097351,22.435669,21.98349,11.697418,11.702362,11.748169,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1840.9777,6.0568735e-05,0.0,52.24715,249.99388,18.448942,30.000002,0.09646891,44.171482,252.84882,210.8992,0.0,52.24715,0.11375449,4.431428,49.475307,8.330017
45686,22181160.0,0.0,21.822418,17.56668,22.589539,23.086395,22.430847,21.979248,11.697357,11.700104,11.724945,12.799988,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1839.1278,6.0537983e-05,0.0,52.24725,249.99384,18.50096,30.000002,0.09636605,44.098656,252.8495,210.89915,0.0,52.24725,0.113754444,4.431648,49.47541,8.330017
45687,22181220.0,0.0,21.810242,17.55011,22.582916,23.075531,22.428589,21.975006,11.697266,12.700012,11.712372,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1837.3383,6.050618e-05,0.0,52.247353,249.99394,18.54684,30.000002,0.09627503,44.03442,252.85016,210.89923,0.0,52.247353,0.11375449,4.432029,49.475513,8.330017
45688,22181280.0,0.0,21.79776,17.533325,22.576294,23.064606,22.42627,21.970673,11.697235,12.240814,11.705475,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1835.5366,6.0474245e-05,0.0,52.24745,249.99397,18.595715,30.000002,0.09617767,43.966,252.85081,210.89925,0.0,52.24745,0.11375449,4.4320903,49.475613,8.330017
45689,22181340.0,0.0,21.785309,17.516663,22.569427,23.053802,22.42279,21.96637,11.697205,12.00238,11.701843,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1833.7263,6.044194e-05,0.0,52.247555,249.99405,18.641277,30.000002,0.096086584,43.902214,252.85147,210.8993,0.0,52.247555,0.113754526,4.432236,49.47571,8.330017
45690,22181400.0,0.0,21.7724,17.5,22.562408,23.04306,22.418793,21.962097,11.697174,11.8654175,11.699768,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1831.8634,6.0409056e-05,0.0,52.24765,249.99402,18.690659,30.000002,0.09598743,43.833076,252.85213,210.89928,0.0,52.24765,0.11375449,4.4324203,49.47581,8.330017
45691,22181460.0,0.0,21.760254,17.483337,22.555725,23.03183,22.414246,21.96048,11.697113,11.789185,12.610107,12.799988,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,1830.0521,6.0375703e-05,0.0,52.247746,249.99414,18.734158,30.000002,0.09589984,43.772182,252.85277,210.89937,0.0,52.247746,0.113754556,4.432601,49.475906,8.330017
45692,22181520.0,0.0,21.747711,17.466675,22.54892,23.02066,22.409546,21.95819,11.697113,11.747437,12.1961975,12.800018,0.0,0.03208463,0.03208463,0.049585283,250.0,11.700012,0.0,0.0,0.0,1828.2178,6.0342372e-05,0.0,52.24784,249.99414,18.780739,30.000002,0.09580566,43.706966,252.85341,210.89937,0.0,52.24784,0.11375454,4.4326572,49.476,8.330017
45693,22181580.0,0.0,21.735016,17.450012,22.54181,23.009521,22.404724,21.954926,11.697052,11.72467,11.970459,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1826.3488,6.030838e-05,0.0,52.247936,249.99419,18.825441,30.000002,0.09571499,43.644382,252.85405,210.8994,0.0,52.247936,0.11375456,4.4328313,49.476097,8.330017
45694,22181640.0,0.0,21.722168,17.43335,22.534546,22.998474,22.399902,21.951141,11.6970215,11.712036,11.8454895,12.799988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1824.4614,6.0273946e-05,0.0,52.24803,249.9942,18.870684,30.000002,0.09562287,43.581043,252.85469,210.8994,0.0,52.24803,0.113754556,4.432993,49.47619,8.330017
45695,22181700.0,0.0,21.70932,17.416687,22.527252,22.987488,22.39505,21.947083,11.69696,11.705048,11.776398,12.799988,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1822.5526,6.023889e-05,0.0,52.24812,249.99425,18.914492,30.000002,0.09553339,43.51971,252.85532,210.89944,0.0,52.24812,0.11375458,4.4331875,49.47628,8.330017
45696,22181760.0,0.0,21.69635,17.399994,22.519379,22.975433,22.390076,21.942627,11.69693,11.701538,11.741974,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1820.6355,6.020352e-05,0.0,52.24821,249.99438,18.954634,30.000002,0.09545116,43.463512,252.85593,210.89954,0.0,52.24821,0.11375463,4.433325,49.476364,8.330017
45697,22181820.0,0.0,21.682953,17.383453,22.511536,22.963531,22.385132,21.93814,11.696899,11.699432,11.721466,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1818.6666,6.0167746e-05,0.0,52.2483,249.99435,18.999477,30.000002,0.09535892,43.40073,252.85654,210.8995,0.0,52.2483,0.11375459,4.433519,49.47645,8.330017
45698,22181880.0,0.0,21.670624,17.366669,22.504547,22.951538,22.383636,21.933594,11.696869,12.524506,11.710266,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1816.7761,6.013121e-05,0.0,52.248383,249.99446,19.039648,30.000002,0.095276095,43.344494,252.85715,210.89958,0.0,52.248383,0.11375464,4.4336615,49.47654,8.330017
45699,22181940.0,0.0,21.657898,17.350006,22.497314,22.939667,22.380737,21.929047,11.696869,12.149475,11.704193,12.800018,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1814.8751,6.0095346e-05,0.0,52.248466,249.99448,19.08216,30.000002,0.09518812,43.284973,252.85776,210.89958,0.0,52.248466,0.11375463,4.433606,49.476627,8.330017
45700,22182000.0,0.0,21.64505,17.333344,22.489807,22.927856,22.376953,21.924469,11.696869,11.943085,11.700867,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1812.9546,6.0059152e-05,0.0,52.248554,249.99452,19.123007,30.000002,0.095103346,43.227787,252.85835,210.89961,0.0,52.248554,0.11375464,4.4336667,49.47671,8.330017
45701,22182060.0,0.0,21.631927,17.31668,22.481873,22.915375,22.372498,21.920135,11.696838,11.830933,12.610596,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1810.993,6.0022547e-05,0.0,52.24864,249.99461,19.16198,30.000002,0.095022246,43.173225,252.85895,210.89969,14.664491,52.24864,0.11375469,4.43378,49.476795,8.330017
45702,22182120.0,0.0,21.619476,17.300018,22.474731,22.902954,22.367767,21.918762,11.696808,11.770691,12.479095,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1809.1002,5.9985912e-05,0.0,52.24872,249.99464,19.202185,30.000002,0.09493828,43.116943,252.85953,210.89969,0.0,52.24872,0.113754675,4.4338293,49.476875,8.330017
45703,22182180.0,0.0,21.606659,17.283325,22.467194,22.890594,22.362885,21.915955,11.696808,11.737091,12.123383,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1807.1727,5.9949325e-05,0.0,52.2488,249.99467,19.241724,30.000002,0.09485549,43.061584,252.8601,210.89972,0.0,52.2488,0.11375469,4.4338326,49.476955,8.330017
45704,22182240.0,0.0,21.593567,17.266663,22.459442,22.878296,22.357971,21.912262,11.696777,11.718842,11.930023,12.800018,0.0,0.032084666,0.032084666,0.04958535,250.0,11.700012,0.0,0.0,0.0,1805.2136,5.9912352e-05,0.0,52.24888,249.99467,19.281925,30.000002,0.09477104,43.005306,252.8607,210.89972,0.0,52.24888,0.113754675,4.4339256,49.47704,8.330017
45705,22182300.0,0.0,21.580536,17.25,22.451538,22.866089,22.352997,21.908142,11.696747,11.708923,11.825134,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1803.2462,5.9874965e-05,0.0,52.248962,249.99475,19.319786,30.000002,0.09469132,42.9523,252.86128,210.89977,0.0,52.248962,0.11375471,4.4340553,49.47712,8.330017
45706,22182360.0,0.0,21.567322,17.233337,22.443298,22.853271,22.34793,21.903656,11.696747,11.703369,11.766602,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1801.2717,5.9837577e-05,0.0,52.24903,249.99483,19.356848,30.000002,0.094613045,42.900414,252.86183,210.89981,0.0,52.24903,0.11375473,4.434101,49.47719,8.330017
45707,22182420.0,0.0,21.553925,17.216675,22.434998,22.840515,22.342865,21.899048,11.696716,11.700287,11.734131,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1799.258,5.979966e-05,0.0,52.24911,249.99484,19.394867,30.000002,0.09453254,42.847187,252.86241,210.89983,0.0,52.24911,0.11375473,4.434227,49.477272,8.330017
45708,22182480.0,0.0,21.541046,17.200012,22.426971,22.82785,22.338898,21.894379,11.696686,12.957397,11.716827,12.800018,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1797.2865,5.9761445e-05,0.0,52.249187,249.99496,19.4295,30.000002,0.094459035,42.798702,252.86296,210.89992,0.0,52.249187,0.11375478,4.4343553,49.47734,8.330017
45709,22182540.0,0.0,21.528595,17.18335,22.419678,22.815247,22.337067,21.889679,11.696716,12.398773,11.707703,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1795.3887,5.9724134e-05,0.0,52.24926,249.99501,19.466003,30.000002,0.09438132,42.747597,252.86351,210.89993,0.0,52.24926,0.113754764,4.4341884,49.477413,8.330017
45710,22182600.0,0.0,21.515747,17.166687,22.411957,22.802704,22.333801,21.884949,11.696747,12.079926,11.702728,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1793.4567,5.968703e-05,0.0,52.24933,249.99501,19.502747,30.000002,0.094302885,42.696156,252.86406,210.89993,0.0,52.24933,0.113754764,4.4340773,49.47749,8.330017
45711,22182660.0,0.0,21.502594,17.149994,22.403748,22.789642,22.32959,21.880157,11.696747,11.904785,11.699982,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1791.4904,5.9649676e-05,0.0,52.2494,249.99504,19.538496,30.000002,0.09422638,42.646103,252.8646,210.89995,0.0,52.2494,0.113754764,4.434101,49.47756,8.330017
45712,22182720.0,0.0,21.489807,17.133331,22.395782,22.776611,22.324982,21.876831,11.696747,11.810394,12.885284,12.800018,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1789.5403,5.9612048e-05,0.0,52.249474,249.99515,19.571493,30.000002,0.09415563,42.599907,252.86513,210.90002,0.0,52.249474,0.1137548,4.4341745,49.477627,8.330017
45713,22182780.0,0.0,21.477234,17.116669,22.388245,22.763672,22.32013,21.874847,11.696747,11.75882,12.344482,12.800018,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1787.6361,5.9574948e-05,0.0,52.24954,249.99518,19.606249,30.000002,0.0940809,42.55125,252.86565,210.90004,0.0,52.24954,0.1137548,4.434078,49.477695,8.330017
45714,22182840.0,0.0,21.464325,17.100006,22.38034,22.750793,22.315155,21.871643,11.696777,11.730713,12.051178,12.800018,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1785.701,5.953795e-05,0.0,52.24961,249.9952,19.641024,30.000002,0.09400594,42.502567,252.86618,210.90004,0.0,52.24961,0.1137548,4.4340196,49.477764,8.330017
45715,22182900.0,0.0,21.451385,17.083344,22.372253,22.737976,22.31015,21.867706,11.696777,11.71521,11.889191,12.800018,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1783.7598,5.950084e-05,0.0,52.249676,249.99522,19.67485,30.000002,0.09393285,42.455208,252.8667,210.90007,0.0,52.249676,0.1137548,4.4340296,49.477833,8.330017
45716,22182960.0,0.0,21.438202,17.06668,22.36377,22.72464,22.305023,21.863312,11.696747,11.706787,11.801422,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1781.7924,5.946359e-05,0.0,52.24974,249.9953,19.707212,30.000002,0.09386279,42.4099,252.86722,210.90012,0.0,52.24974,0.113754824,4.434062,49.477898,8.330017
45717,22183020.0,0.0,21.424866,17.050018,22.355255,22.711395,22.299896,21.858734,11.696747,11.702118,11.752777,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1779.7992,5.9425987e-05,0.0,52.249805,249.99532,19.740501,30.000002,0.093790546,42.363297,252.86774,210.90013,0.0,52.249805,0.11375484,4.434152,49.477966,8.330017
45718,22183080.0,0.0,21.411743,17.033325,22.34674,22.698212,22.29477,21.854034,11.696716,11.699646,11.727173,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1777.8317,5.938841e-05,0.0,52.249874,249.99538,19.772396,30.000002,0.09372115,42.318645,252.86823,210.90016,0.0,52.249874,0.11375484,4.434188,49.478027,8.330017
45719,22183140.0,0.0,21.39914,17.016663,22.338806,22.68512,22.29181,21.849274,11.696747,12.768219,11.713226,12.800018,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1775.9089,5.935097e-05,0.0,52.24993,249.99548,19.802444,30.000002,0.09365568,42.276577,252.86873,210.90024,0.0,52.24993,0.113754876,4.4341683,49.47809,8.330017
45720,22183200.0,0.0,21.386627,17.0,22.331116,22.672058,22.289398,21.844513,11.696808,12.279541,11.7057495,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1774.0297,5.9314512e-05,0.0,52.249996,249.9955,19.834236,30.000002,0.09358622,42.23207,252.86922,210.90024,0.0,52.249996,0.113754876,4.4339314,49.478153,8.330017
45721,22183260.0,0.0,21.368774,16.983337,22.316864,22.652191,22.279358,21.833344,11.693756,12.014099,11.701202,12.799866,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1769.2328,5.923246e-05,0.0,52.250057,249.99554,19.865156,30.000002,0.09351853,42.18878,252.8697,210.90027,0.0,52.250057,0.113754876,4.4437475,49.47821,8.330017
45722,22183320.0,0.0,21.350403,16.966675,22.302094,22.632416,22.268677,21.822205,11.685211,11.863647,11.695679,12.7994995,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1761.2919,5.901209e-05,0.0,52.25012,249.99556,19.896662,30.000002,0.093449414,42.144672,252.8702,210.90027,0.0,52.25012,0.113754876,4.478679,49.478275,8.330017
45723,22183380.0,0.0,21.332825,16.950012,22.287933,22.612762,22.25766,21.813568,11.67868,11.78006,12.679718,12.799469,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1752.63,5.8727503e-05,0.0,52.250175,249.99567,19.92505,30.000002,0.09338702,42.10493,252.87067,210.90034,0.0,52.250175,0.11375491,4.506888,49.478333,8.330017
45724,22183440.0,0.0,21.315125,16.93335,22.273804,22.5932,22.24646,21.80478,11.67511,11.733032,12.222961,12.799622,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1743.8761,5.842013e-05,0.0,52.250237,249.99568,19.955168,30.000002,0.09332068,42.062767,252.87114,210.90036,0.0,52.250237,0.1137549,4.521411,49.47839,8.330017
45725,22183500.0,0.0,21.297241,16.916687,22.259369,22.57373,22.235199,21.794952,11.673126,11.706207,11.973633,12.799774,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1735.0818,5.8099784e-05,0.0,52.250298,249.99573,19.984339,30.000002,0.09325631,42.021923,252.87161,210.90038,0.0,52.250298,0.11375491,4.529304,49.478447,8.330017
45726,22183560.0,0.0,21.279266,16.899994,22.244843,22.554169,22.224121,21.78476,11.67218,11.690826,11.836029,12.799866,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1726.3447,5.777502e-05,0.0,52.25035,249.99574,20.014019,30.000002,0.09319066,41.98037,252.87207,210.90039,0.0,52.25035,0.1137549,4.5330467,49.478504,8.330017
45727,22183620.0,0.0,21.261383,16.883331,22.230286,22.534729,22.213043,21.774231,11.6719055,11.68222,11.761047,12.799957,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1717.7393,5.7451212e-05,0.0,52.25041,249.99579,20.042294,30.000002,0.09312803,41.940792,252.87253,210.90042,0.0,52.25041,0.11375493,4.5340714,49.47856,8.330017
45728,22183680.0,0.0,21.243439,16.866669,22.215729,22.51538,22.201996,21.76358,11.672089,11.67746,11.719635,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1709.2972,5.713216e-05,0.0,52.25046,249.99583,20.070557,30.000002,0.09306531,41.901222,252.873,210.90045,0.0,52.25046,0.113754936,4.533352,49.47862,8.330017
45729,22183740.0,0.0,21.225586,16.850006,22.201202,22.496124,22.190979,21.752869,11.672546,11.675079,11.697754,12.800018,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1701.0568,5.6820023e-05,0.0,52.250515,249.99586,20.098547,30.000002,0.093003064,41.862034,252.87344,210.90047,0.0,52.250515,0.113754936,4.5314655,49.478676,8.330017
45730,22183800.0,0.0,21.20871,16.833344,22.187592,22.47699,22.183197,21.742126,11.673218,12.578888,11.686493,12.800049,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1693.1201,5.6516783e-05,0.0,52.25057,249.99599,20.123978,30.000002,0.09294643,41.82643,252.87389,210.90054,0.0,52.25057,0.113754965,4.528718,49.47872,8.330017
45731,22183860.0,0.0,21.190887,16.81668,22.173065,22.456818,22.17398,21.730774,11.674011,12.167419,11.680664,12.800049,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1685.3323,5.6223293e-05,0.0,52.250626,249.996,20.151436,30.000002,0.09288515,41.78799,252.87433,210.90054,0.0,52.250626,0.113754965,4.525522,49.478775,8.330017
45732,22183920.0,0.0,21.172913,16.800018,22.158234,22.436737,22.163727,21.719421,11.674774,11.943817,11.677826,12.800079,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1677.7146,5.5938686e-05,0.0,52.25067,249.99603,20.17809,30.000002,0.09282557,41.750675,252.87476,210.90057,0.0,52.25067,0.11375497,4.522377,49.47883,8.330017
45733,22183980.0,0.0,21.154846,16.783325,22.14331,22.416748,22.152985,21.70816,11.675568,11.821136,11.76944,12.800079,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1670.2914,5.5663346e-05,0.0,52.250725,249.99606,20.204885,30.000002,0.09276556,41.71316,252.87518,210.90057,53.254456,52.250725,0.113754965,4.519163,49.478878,8.330017
45734,22184040.0,0.0,16.76706,16.766663,22.129303,22.396912,22.141968,21.700287,11.42807,11.718994,12.472382,12.786346,0.0,0.03207391,0.03207391,0.04956623,250.0,11.700012,0.0,0.0,0.0,1168.7665,5.178688e-05,0.0,52.26233,249.944,50.000084,96.00018,3.7454112e-07,-0.000116117146,252.88159,210.85075,0.0,52.26233,0.11371405,5.3637533,49.49073,8.330017
45735,22184100.0,0.0,16.751007,16.75,22.114716,22.377106,22.130402,21.690674,11.30777,11.540314,11.951874,12.788361,0.0,0.032077946,0.032077946,0.049573425,250.0,11.700012,0.0,0.0,0.0,1067.0103,4.6170597e-05,0.0,52.26493,249.94685,50.0,96.0,3.7464287e-07,-3.0488465e-08,252.88716,210.86096,0.0,52.26493,0.113729335,6.071056,49.493244,8.330017
45736,22184160.0,0.0,16.734344,16.733337,22.099304,22.356445,22.118591,21.679565,11.41687,11.460693,11.68512,12.801971,0.0,0.032080855,0.032080855,0.049578674,250.0,11.700012,0.0,0.0,0.0,1027.5427,4.3526874e-05,0.0,52.266647,249.95259,50.0,96.0,3.747157e-07,-7.5627705e-11,252.89192,210.87021,0.0,52.266647,0.1137404,5.5977106,49.49492,8.330017
45737,22184220.0,0.0,16.717682,16.716675,22.08374,22.335938,22.10672,21.667938,11.512421,11.46582,11.58844,12.805817,0.0,0.032082703,0.032082703,0.04958196,250.0,11.700012,0.0,0.0,0.0,1004.4131,4.195622e-05,0.0,52.267544,249.96054,50.0,96.0,3.747616e-07,-1.7271284e-12,252.89578,210.87823,0.0,52.267544,0.11374739,5.1834984,49.49578,8.330017
45738,22184280.0,0.0,16.700989,16.700012,22.068237,22.315552,22.095001,21.65622,11.577637,11.50412,11.571106,12.80545,0.0,0.032083843,0.032083843,0.04958397,250.0,11.700012,0.0,0.0,0.0,988.8496,4.0949984e-05,0.0,52.267963,249.96863,50.0,96.0,3.7478986e-07,-8.31023e-15,252.89879,210.8848,0.0,52.267963,0.11375167,4.912675,49.496166,8.330017
45739,22184340.0,0.0,16.684326,16.68335,22.052826,22.295258,22.083466,21.644531,11.6206665,11.548767,11.585297,12.804138,0.0,0.03208452,0.03208452,0.04958515,250.0,11.700012,0.0,0.0,0.0,978.0797,4.0301733e-05,0.0,52.268105,249.9759,50.0,96.0,3.748065e-07,-2.0566023e-17,252.90106,210.88994,0.0,52.268105,0.11375419,4.737458,49.49629,8.330017
45740,22184400.0,0.0,16.667664,16.666687,22.03769,22.275085,22.072906,21.632935,11.648285,13.046112,11.608673,12.802887,0.0,0.032084893,0.032084893,0.049585793,250.0,11.700012,0.0,0.0,0.0,970.4142,3.987797e-05,0.0,52.268093,249.98203,50.0,96.0,3.748157e-07,-2.862394e-21,252.90273,210.89383,0.0,52.268093,0.1137556,4.6264277,49.496258,8.330017
45741,22184460.0,0.0,16.651001,16.649994,22.023865,22.255096,22.06601,21.621613,11.6658325,12.5191345,11.631287,12.80191,0.0,0.032085087,0.032085087,0.049586114,250.0,11.700012,0.0,0.0,0.0,964.7281,3.959397e-05,0.0,52.26801,249.98692,50.0,96.0,3.748203e-07,8.162209e-25,252.90393,210.89671,0.0,52.26801,0.11375629,4.5565343,49.496166,8.330017
45742,22184520.0,0.0,16.634338,16.633331,22.009613,22.23523,22.057373,21.610382,11.67691,12.134033,11.649902,12.801239,0.0,0.03208517,0.03208517,0.049586244,250.0,11.700012,0.0,0.0,0.0,960.2937,3.9396913e-05,0.0,52.267902,249.99069,50.0,96.0,3.7482224e-07,2.0759984e-27,252.90477,210.89879,0.0,52.267902,0.11375659,4.512568,49.496048,8.330017
45743,22184580.0,0.0,16.617676,16.616669,21.995178,22.215454,22.04779,21.599243,11.683868,11.928711,11.664001,12.800781,0.0,0.032085188,0.032085188,0.049586266,250.0,11.700012,0.0,0.0,0.0,956.6573,3.9254664e-05,0.0,52.267796,249.99353,50.0,96.0,3.7482263e-07,8.2459365e-29,252.90535,210.90025,0.0,52.267796,0.11375664,4.4850893,49.495934,8.330017
45744,22184640.0,0.0,16.601013,16.600006,21.980957,22.19577,22.03775,21.589539,11.688202,11.819763,13.076202,12.800507,0.0,0.032085173,0.032085173,0.04958623,250.0,11.700012,0.0,0.0,0.0,953.5233,3.9146635e-05,0.0,52.267693,249.99559,50.0,96.0,3.7482224e-07,9.044689e-32,252.90573,210.90126,0.0,52.267693,0.113756575,4.467963,49.495834,8.330017
45745,22184700.0,0.0,16.58435,16.583344,21.967377,22.176208,22.027466,21.581848,11.6909485,11.760773,12.447662,12.8003235,0.0,0.032085147,0.032085147,0.049586177,250.0,11.700012,0.0,0.0,0.0,950.6986,3.905954e-05,0.0,52.267612,249.99706,50.0,96.0,3.748215e-07,2.2967803e-34,252.90599,210.90195,0.0,52.267612,0.11375646,4.45718,49.49575,8.330017
45746,22184760.0,0.0,16.567657,16.56668,21.953583,22.156982,22.01715,21.572906,11.692657,11.72937,12.103058,12.800201,0.0,0.032085113,0.032085113,0.049586117,250.0,11.700012,0.0,0.0,0.0,948.0709,3.898571e-05,0.0,52.267544,249.9981,50.0,96.0,3.7482073e-07,2.6332125e-36,252.90616,210.9024,0.0,52.267544,0.11375635,4.4504185,49.495686,8.330017
45747,22184820.0,0.0,16.550995,16.550018,21.939575,22.137878,22.006775,21.563171,11.693726,11.712616,11.913239,12.80014,0.0,0.032085083,0.032085083,0.04958606,250.0,11.700012,0.0,0.0,0.0,945.5663,3.8920112e-05,0.0,52.267498,249.9988,50.0,96.0,3.7481996e-07,-7.2256974e-38,252.90625,210.9027,0.0,52.267498,0.11375623,4.446161,49.495636,8.330017
45748,22184880.0,0.0,16.534332,16.533325,21.925507,22.118866,21.996399,21.552979,11.694397,11.704163,11.81308,12.800079,0.0,0.032085057,0.032085057,0.049586017,250.0,11.700012,0.0,0.0,0.0,943.1425,3.8859904e-05,0.0,52.267456,249.99927,50.0,96.0,3.748193e-07,3.47662e-40,252.90631,210.90288,0.0,52.267456,0.11375613,4.4435425,49.495594,8.330017
45749,22184940.0,0.0,16.51767,16.516663,21.911407,22.099976,21.986023,21.542633,11.694824,11.699707,11.757965,12.800049,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,940.7666,3.880285e-05,0.0,52.267433,249.99957,50.0,96.0,3.7481874e-07,-4.0638e-41,252.90634,210.90298,0.0,52.267433,0.11375605,4.4418993,49.495567,8.330017
45750,22185000.0,0.0,16.501007,16.5,21.897339,22.081146,21.975677,21.532135,11.695068,11.69751,11.728821,12.800049,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,938.42163,3.874782e-05,0.0,52.26741,249.99977,50.0,96.0,3.748183e-07,-7.707e-42,252.90637,210.90305,0.0,52.26741,0.11375598,4.4408946,49.49555,8.330017
45751,22185060.0,0.0,16.484344,16.483337,21.883728,22.062653,21.966614,21.52179,11.695221,12.956818,11.7135315,12.800018,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,936.09546,3.869402e-05,0.0,52.267395,249.9999,50.0,96.0,3.7481803e-07,0.0,252.90637,210.90308,0.0,52.267395,0.113755934,4.440292,49.495537,8.330017
45752,22185120.0,0.0,16.467682,16.466675,21.87085,22.044281,21.959625,21.511414,11.6953125,12.401123,11.705322,12.800018,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,933.77966,3.8640883e-05,0.0,52.26739,249.99995,50.0,96.0,3.7481777e-07,0.0,252.90637,210.90309,0.0,52.26739,0.113755904,4.439937,49.495525,8.330017
45753,22185180.0,0.0,16.450989,16.450012,21.857605,22.02597,21.951233,21.501068,11.695374,12.080566,11.700806,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,931.469,3.858808e-05,0.0,52.267384,250.0,50.0,96.0,3.748176e-07,0.0,252.90637,210.90309,0.0,52.267384,0.11375588,4.439736,49.49552,8.330017
45754,22185240.0,0.0,16.434326,16.43335,21.844177,22.007782,21.942078,21.490753,11.695404,11.90448,11.698334,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,929.1602,3.8535407e-05,0.0,52.26738,250.00002,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90309,0.0,52.26738,0.11375586,4.4396377,49.495514,8.330017
45755,22185300.0,0.0,16.417664,16.416687,21.831085,21.989655,21.932526,21.482117,11.695404,11.806274,12.8446045,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,926.85095,3.8482696e-05,0.0,52.267372,250.00003,50.0,96.0,3.748174e-07,0.0,252.90637,210.90309,0.0,52.267372,0.113755845,4.439608,49.495514,8.330017
45756,22185360.0,0.0,16.401001,16.399994,21.818512,21.971863,21.92276,21.474731,11.695404,11.755951,12.319519,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,924.53955,3.8429876e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.4396296,49.495514,8.330017
45757,22185420.0,0.0,16.384338,16.383331,21.805603,21.954163,21.912933,21.466125,11.695374,11.728424,12.035736,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,922.2245,3.8376842e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90308,0.0,52.267372,0.11375583,4.439687,49.495514,8.330017
45758,22185480.0,0.0,16.367676,16.366669,21.792542,21.936523,21.903046,21.456879,11.695374,11.713104,11.878082,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,919.9046,3.8323527e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.43977,49.495514,8.330017
45759,22185540.0,0.0,16.351013,16.350006,21.779419,21.919006,21.893188,21.447327,11.695343,11.704376,11.788086,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.57874,3.8269874e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.439875,49.49551,8.330017
45760,22185600.0,0.0,16.33435,16.333344,21.766296,21.90158,21.883331,21.437561,11.6953125,11.700226,11.7456665,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.24634,3.8215858e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.439999,49.49551,8.330017
45761,22185660.0,0.0,16.317657,16.31668,21.753326,21.88443,21.873566,21.427826,11.695282,11.697968,11.722656,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.9064,3.8161415e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.44014,49.49551,8.330017
45762,22185720.0,0.0,16.300995,16.300018,21.740936,21.86734,21.866028,21.41809,11.695221,12.768951,11.710083,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.558,3.8106504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4402966,49.49551,8.330017
45763,22185780.0,0.0,16.284332,16.283325,21.72882,21.850372,21.859009,21.408325,11.69519,12.279327,11.703339,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.2005,3.8051086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4404674,49.49551,8.330017
45764,22185840.0,0.0,16.26767,16.266663,21.71643,21.833466,21.8508,21.39862,11.69516,12.014587,11.699646,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8331,3.7995123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4406524,49.49551,8.330017
45765,22185900.0,0.0,16.251007,16.25,21.703857,21.81668,21.84195,21.388916,11.695099,11.868103,11.697571,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.4551,3.793858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4408503,49.495514,8.330017
45766,22185960.0,0.0,16.234344,16.233337,21.692108,21.80014,21.832825,21.38208,11.695038,11.789703,12.641876,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.06573,3.7881415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441062,49.495514,8.330017
45767,22186020.0,0.0,16.217682,16.216675,21.680298,21.783691,21.823517,21.374817,11.694977,11.746704,12.21167,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.66425,3.782359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4412866,49.495514,8.330017
45768,22186080.0,0.0,16.200989,16.200012,21.668213,21.767334,21.814148,21.366577,11.694916,11.723328,11.978119,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.24994,3.776507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4415245,49.495514,8.330017
45769,22186140.0,0.0,16.184326,16.18335,21.656006,21.751068,21.804749,21.357819,11.694855,11.710327,11.848663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.8221,3.7705813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441776,49.495514,8.330017
45770,22186200.0,0.0,16.167664,16.166687,21.643738,21.734894,21.79538,21.348785,11.694794,11.703125,11.7771,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.38,3.7645787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4420395,49.495514,8.330017
45771,22186260.0,0.0,16.151001,16.149994,21.631622,21.718964,21.786072,21.339691,11.694733,11.69931,11.739471,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.923,3.7584956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442316,49.495514,8.330017
45772,22186320.0,0.0,16.134338,16.133331,21.619507,21.703125,21.776825,21.330536,11.694672,11.697205,11.718994,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.4503,3.7523278e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4426064,49.495514,8.330017
45773,22186380.0,0.0,16.117676,16.116669,21.608307,21.687347,21.770752,21.32138,11.69458,12.581879,11.707916,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.9613,3.746072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4429092,49.495514,8.330017
45774,22186440.0,0.0,16.101013,16.100006,21.596924,21.671661,21.763763,21.312225,11.694519,12.178833,11.701843,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.4552,3.7397243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4432254,49.495514,8.330017
45775,22186500.0,0.0,16.08435,16.083344,21.585327,21.656067,21.755798,21.3031,11.6944275,11.957428,11.698456,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.93134,3.733281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4435544,49.495514,8.330017
45776,22186560.0,0.0,16.067657,16.06668,21.573578,21.64032,21.747345,21.294281,11.694336,11.837494,12.24292,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.38904,3.726739e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,32.030384,52.267372,0.11375582,4.4438953,49.495514,8.330017
45777,22186620.0,0.0,16.050995,16.050018,21.562683,21.624664,21.738647,21.288696,11.694244,11.772583,12.481567,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.8276,3.720094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44425,49.495514,8.330017
45778,22186680.0,0.0,16.034332,16.033325,21.551422,21.6091,21.729797,21.281616,11.694153,11.736938,12.123688,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.2463,3.7133424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4446173,49.495514,8.330017
45779,22186740.0,0.0,16.01767,16.016663,21.539948,21.593597,21.720856,21.273712,11.694061,11.717529,11.928986,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.64453,3.706481e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444997,49.495514,8.330017
45780,22186800.0,0.0,16.001007,16.0,21.52835,21.578186,21.711945,21.26538,11.69397,11.70694,11.823303,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.02203,3.6995058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4453893,49.495514,8.330017
45781,22186860.0,0.0,15.984528,15.983582,21.513458,21.559631,21.69928,21.253143,11.693878,11.700989,11.76416,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.4069,3.692452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445712,49.495514,8.330017
45782,22186920.0,0.0,15.968536,15.96759,21.498352,21.541199,21.686646,21.240784,11.69397,11.697693,11.731476,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.8811,3.6855618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4454865,49.495514,8.330017
45783,22186980.0,0.0,15.952972,15.952057,21.483429,21.522827,21.674652,21.228394,11.694214,12.845612,11.714203,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.4811,3.679068e-05,3.0260828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4444857,49.495514,8.330017
45784,22187040.0,0.0,15.937836,15.936951,21.46939,21.504578,21.665466,21.215973,11.694611,12.43158,11.705231,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.2231,3.673086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442931,49.495514,8.330017
45785,22187100.0,0.0,15.923126,15.922272,21.454987,21.48642,21.654785,21.203613,11.695068,12.098297,11.700531,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.1153,3.6676774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441099,49.495514,8.330017
45786,22187160.0,0.0,15.908844,15.90802,21.440796,21.468872,21.643555,21.19162,11.695557,11.914093,11.698151,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.15314,3.6628393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4391356,49.495514,8.330017
45787,22187220.0,0.0,15.894989,15.894165,21.42685,21.451447,21.631927,21.18106,11.696045,11.815063,12.892059,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.3398,3.6585894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437105,49.495514,8.330017
45788,22187280.0,0.0,15.8815,15.880707,21.413422,21.434082,21.620056,21.171997,11.696564,11.7612,12.348724,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.67163,3.6549238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4350634,49.495514,8.330017
45789,22187340.0,0.0,15.868408,15.867645,21.399628,21.41681,21.608124,21.161652,11.697052,11.732056,12.053528,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.1449,3.6518293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330482,49.495514,8.330017
