,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45790,22187400.0,0.0,15.855713,15.85495,21.38565,21.399658,21.59616,21.150665,11.69754,11.716187,11.890717,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.7553,3.6492893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43108,49.495514,8.330017
45791,22187460.0,0.0,15.843353,15.842621,21.371582,21.382507,21.584076,21.139221,11.698029,11.707764,11.802521,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4983,3.6472862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291677,49.495514,8.330017
45792,22187520.0,0.0,15.83139,15.830658,21.357483,21.365479,21.571991,21.127625,11.698486,11.703339,11.753998,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.3689,3.6457997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4273205,49.495514,8.330017
45793,22187580.0,0.0,15.819763,15.819061,21.343384,21.348541,21.559967,21.115936,11.698914,11.701233,11.728729,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.36255,3.644812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255424,49.495514,8.330017
45794,22187640.0,0.0,15.808472,15.8078,21.329834,21.331696,21.549835,21.104218,11.699341,12.818848,11.7153015,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.474,3.6442998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4238386,49.495514,8.330017
45795,22187700.0,0.0,15.797546,15.796875,21.31665,21.314941,21.54068,21.09253,11.699738,12.309479,11.708191,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.69806,3.6442416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4222093,49.495514,8.330017
45796,22187760.0,0.0,15.786896,15.786285,21.303497,21.298676,21.530487,21.081177,11.700134,12.034088,11.704468,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.0301,3.644618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4206576,49.495514,8.330017
45797,22187820.0,0.0,15.776611,15.776001,21.290924,21.282501,21.519653,21.073334,11.7005005,11.882904,16.205261,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.464,3.645402e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4191813,49.495514,8.330017
45798,22187880.0,0.0,15.766602,15.765991,21.281494,21.266418,21.508514,21.075867,11.700867,11.8003845,16.012573,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.9954,3.6465754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.930974,52.267372,0.11375582,4.417779,49.495514,8.330017
45799,22187940.0,0.0,15.756897,15.756317,21.272308,21.250397,21.497162,21.079468,11.701172,11.755371,16.509735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.619,3.6481157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.989326,52.267372,0.11375582,4.416454,49.495514,8.330017
45800,22188000.0,0.0,15.747498,15.746918,21.263641,21.234467,21.485748,21.084808,11.701508,11.7309265,17.04306,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.3298,3.65e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.008793,52.267372,0.11375582,4.4152064,49.495514,8.330017
45801,22188060.0,0.0,15.738342,15.737793,21.255585,21.218994,21.474548,21.091492,11.701782,11.717621,17.448792,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1225,3.6522073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.312733,52.267372,0.11375582,4.4140368,49.495514,8.330017
45802,22188120.0,0.0,15.729462,15.728943,21.247864,21.203613,21.463348,21.099121,11.702057,11.71048,17.664215,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.992,3.654715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.954493,52.267372,0.11375582,4.412945,49.495514,8.330017
45803,22188180.0,0.0,15.720856,15.720337,21.240265,21.188293,21.452179,21.107025,11.702301,11.706604,17.673523,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.9331,3.6574995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.070388,52.267372,0.11375582,4.4119296,49.495514,8.330017
45804,22188240.0,0.0,15.712494,15.712006,21.232605,21.173065,21.44104,21.114563,11.702545,11.704651,17.490356,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.94073,3.6605397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.78753,52.267372,0.11375582,4.4109917,49.495514,8.330017
45805,22188300.0,0.0,15.704376,15.703888,21.225525,21.157928,21.43283,21.121216,11.702759,12.625946,17.13858,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.01044,3.6638165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.22781,52.267372,0.11375582,4.4101324,49.495514,8.330017
45806,22188360.0,0.0,15.696503,15.696045,21.218018,21.143188,21.424255,21.125763,11.702942,12.206268,16.689606,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1362,3.6673035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.7876215,52.267372,0.11375582,4.4093537,49.495514,8.330017
45807,22188420.0,0.0,15.688843,15.688385,21.209808,21.12854,21.414673,21.128723,11.703125,11.977631,16.182434,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.3132,3.670979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.320108,52.267372,0.11375582,4.4086537,49.495514,8.330017
45808,22188480.0,0.0,15.6813965,15.680939,21.200989,21.113953,21.404572,21.129974,11.703278,11.852173,15.663055,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.53613,3.6748206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.021379,52.267372,0.11375582,4.4080315,49.495514,8.330017
45809,22188540.0,0.0,15.674164,15.673706,21.19165,21.099457,21.394165,21.129608,11.70343,11.783234,15.175262,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.8,3.6788053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.985001,52.267372,0.11375582,4.4074874,49.495514,8.330017
45810,22188600.0,0.0,15.667114,15.666687,21.181885,21.085022,21.383636,21.127747,11.703522,11.746338,14.754242,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.09973,3.682912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.268955,52.267372,0.11375582,4.4070215,49.495514,8.330017
45811,22188660.0,0.0,15.660248,15.659821,21.171814,21.070984,21.3732,21.124176,11.703613,11.726837,14.446808,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.4303,3.687118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0651693,52.267372,0.11375582,4.4066353,49.495514,8.330017
45812,22188720.0,0.0,15.653534,15.653137,21.165771,21.067474,21.362762,21.119812,11.703552,11.716339,14.265503,15.466522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.9438,3.6911875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1739383,52.267372,0.11375582,24.143015,49.495514,8.330017
45813,22188780.0,0.0,15.647034,15.646637,21.162964,21.071136,21.352325,21.115143,11.703278,11.710571,14.219025,16.497894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.45154,3.694769e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.62167,52.267372,0.11375582,26.42969,49.495514,8.330017
45814,22188840.0,0.0,15.6406555,15.640289,21.16217,21.079254,21.341919,21.110565,11.7031555,11.707184,14.288757,17.266052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.9718,3.6982852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3143425,52.267372,0.11375582,27.017778,49.495514,8.330017
45815,22188900.0,0.0,15.63446,15.634064,21.162872,21.090332,21.331818,21.106415,11.7030945,12.4548645,14.463196,17.698975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.4912,3.7017682e-05,22.037155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.186044,52.267372,0.11375582,25.97571,49.495514,8.330017
45816,22188960.0,0.0,15.628387,15.628021,21.16513,21.102112,21.325195,21.102875,11.703033,12.484161,14.72757,17.799072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.00696,3.7052094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.20236,52.267372,0.11375582,23.940355,49.495514,8.330017
45817,22189020.0,0.0,15.622437,15.62207,21.167084,21.113464,21.317017,21.100311,11.703003,12.129608,15.047516,17.603851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.5162,3.7086003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.212265,52.267372,0.11375582,20.998798,49.495514,8.330017
45818,22189080.0,0.0,15.616608,15.616241,21.168304,21.122955,21.308014,21.098846,11.702942,11.934479,15.392517,17.173126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.01483,3.7119295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.148323,52.267372,0.11375582,17.760382,49.495514,8.330017
45819,22189140.0,0.0,15.610901,15.610535,21.168518,21.129608,21.298523,21.09851,11.702881,11.829071,15.733246,16.592957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.4987,3.715182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.943063,52.267372,0.11375582,14.673203,49.495514,8.330017
45820,22189200.0,0.0,15.605286,15.60495,21.167511,21.132965,21.288818,21.099243,11.702789,11.771362,16.04181,15.959991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.96295,3.718342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.542611,52.267372,0.11375582,12.125919,49.495514,8.330017
45821,22189260.0,0.0,15.599762,15.599426,21.164764,21.131805,21.279144,21.100677,11.702698,11.740143,16.302917,15.4036255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4027,3.72139e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.97441,52.267372,0.11375582,11.02403,49.495514,8.330017
45822,22189320.0,0.0,15.59433,15.593994,21.161072,21.128113,21.26941,21.102844,11.702606,11.723022,16.497314,14.9841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.8126,3.7243073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.152003,52.267372,0.11375582,10.57265,49.495514,8.330017
45823,22189380.0,0.0,15.588989,15.588654,21.156738,21.12268,21.259674,21.1055,11.702484,11.713654,16.614777,14.731689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.18756,3.7270736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.10101,52.267372,0.11375582,10.970681,49.495514,8.330017
45824,22189440.0,0.0,15.583679,15.583374,21.15213,21.116516,21.24997,21.108398,11.702332,11.708435,16.652466,14.656097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.522,3.729669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.847881,52.267372,0.11375582,12.039634,49.495514,8.330017
45825,22189500.0,0.0,15.578461,15.578125,21.147552,21.110474,21.240265,21.111237,11.702179,11.705566,16.614502,14.742279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8108,3.732073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.429651,52.267372,0.11375582,13.557741,49.495514,8.330017
45826,22189560.0,0.0,15.573273,15.572937,21.143372,21.104767,21.232239,21.113464,11.701996,12.889374,16.523285,14.9783325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.0488,3.7342674e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.015904,52.267372,0.11375582,15.546034,49.495514,8.330017
45827,22189620.0,0.0,15.568115,15.56778,21.140259,21.100677,21.225769,21.115295,11.701813,12.350006,16.388367,15.309814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.23035,3.736229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.501539,52.267372,0.11375582,17.368824,49.495514,8.330017
45828,22189680.0,0.0,15.562988,15.562683,21.137512,21.098694,21.217896,21.116608,11.701599,12.065613,16.22287,15.675659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.34534,3.737915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.98468,52.267372,0.11375582,18.854599,49.495514,8.330017
45829,22189740.0,0.0,15.557892,15.557556,21.135193,21.09842,21.209412,21.11737,11.7013855,11.89917,16.046326,16.02304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.4001,3.739359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.50412,52.267372,0.11375582,19.922022,49.495514,8.330017
45830,22189800.0,0.0,15.552795,15.55249,21.133331,21.099823,21.200531,21.117554,11.701141,11.807098,15.872284,16.310791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.38055,3.740506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.096562,52.267372,0.11375582,20.467154,49.495514,8.330017
45831,22189860.0,0.0,15.547699,15.547394,21.131622,21.102142,21.19159,21.116821,11.700867,11.7586975,15.726654,16.526611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.2827,3.7413356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.901038,52.267372,0.11375582,20.714848,49.495514,8.330017
45832,22189920.0,0.0,15.542603,15.542267,21.130096,21.105286,21.182556,21.115723,11.700592,11.732208,15.616821,16.648682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.10126,3.7418286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.793436,52.267372,0.11375582,20.4081,49.495514,8.330017
45833,22189980.0,0.0,15.537476,15.53717,21.128662,21.108734,21.173492,21.114319,11.700287,11.717438,15.548065,16.672485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8307,3.7419642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.805467,52.267372,0.11375582,19.75376,49.495514,8.330017
45834,22190040.0,0.0,15.532318,15.532013,21.127136,21.11206,21.164429,21.112762,11.699951,11.709442,15.521973,16.608704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.4659,3.7417227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.929102,52.267372,0.11375582,18.875713,49.495514,8.330017
45835,22190100.0,0.0,15.52713,15.526825,21.125366,21.114807,21.155365,21.111206,11.6996155,11.705017,15.537384,16.47583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.00165,3.7410842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.145931,52.267372,0.11375582,17.91247,49.495514,8.330017
45836,22190160.0,0.0,15.521912,15.521576,21.122925,21.115967,21.146515,21.109589,11.699249,11.702545,15.599457,16.324646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.42755,3.7400026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.501525,52.267372,0.11375582,17.397726,49.495514,8.330017
45837,22190220.0,0.0,15.516632,15.516296,21.12088,21.116272,21.14029,21.108246,11.698914,12.687164,15.695099,16.179169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.7454,3.738486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.870935,52.267372,0.11375582,16.90472,49.495514,8.330017
45838,22190280.0,0.0,15.5112915,15.510956,21.118713,21.115936,21.133942,21.107239,11.698517,12.2378845,15.810547,16.050781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.95337,3.73655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.246552,52.267372,0.11375582,16.60171,49.495514,8.330017
45839,22190340.0,0.0,15.505859,15.505524,21.116058,21.11502,21.126495,21.106628,11.69809,11.992828,15.937561,15.954346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.0384,3.7341197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.600659,52.267372,0.11375582,16.51594,49.495514,8.330017
45840,22190400.0,0.0,15.500366,15.5,21.11316,21.113708,21.11847,21.106445,11.697662,11.860138,16.06482,15.898163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.9964,3.7311835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.906396,52.267372,0.11375582,16.62955,49.495514,8.330017
45841,22190460.0,0.0,15.494812,15.494446,21.109985,21.111633,21.11026,21.106445,11.697235,11.786224,16.188324,15.904083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.8421,3.7277405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.201348,52.267372,0.11375582,17.208483,49.495514,8.330017
45842,22190520.0,0.0,15.489258,15.488922,21.106903,21.109802,21.101929,21.106842,11.696869,11.745819,16.29715,15.960999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.62976,3.7239413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.397548,52.267372,0.11375582,17.763094,49.495514,8.330017
45843,22190580.0,0.0,15.483734,15.483398,21.104095,21.108368,21.093475,21.107574,11.696655,11.723633,16.38321,16.052155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.3887,3.7199636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.505455,52.267372,0.11375582,18.329624,49.495514,8.330017
45844,22190640.0,0.0,15.47821,15.477875,21.101593,21.107483,21.085022,21.10852,11.696533,11.711395,16.44107,16.16092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.1321,3.715886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.523763,52.267372,0.11375582,18.829985,49.495514,8.330017
45845,22190700.0,0.0,15.472687,15.472351,21.099457,21.107208,21.077362,21.109589,11.696442,13.712402,16.468811,16.270508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.8675,3.7117516e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.459726,52.267372,0.11375582,19.209091,49.495514,8.330017
45846,22190760.0,0.0,15.467194,15.466858,21.101227,21.107056,21.083344,21.110443,11.696411,15.698608,16.475616,16.380981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.59955,3.7075868e-05,10.237516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.406078,52.267372,0.11375582,19.65927,49.495514,8.330017
45847,22190820.0,0.0,15.4617,15.461365,21.10321,21.107452,21.08902,21.111267,11.696381,15.8289795,16.460907,16.476166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.331,3.7034075e-05,11.729215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.275676,52.267372,0.11375582,19.85383,49.495514,8.330017
45848,22190880.0,0.0,15.456238,15.455902,21.10553,21.108276,21.095337,21.11203,11.69635,16.036713,16.427185,16.543976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.0637,3.6992238e-05,12.036341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.113175,52.267372,0.11375582,19.879496,49.495514,8.330017
45849,22190940.0,0.0,15.450775,15.450439,21.108124,21.109344,21.102203,21.11264,11.69635,16.143768,16.378845,16.579224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.79895,3.695043e-05,11.677178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.93471,52.267372,0.11375582,19.756134,49.495514,8.330017
45850,22191000.0,0.0,15.445343,15.444977,21.110687,21.110535,21.1091,21.113068,11.69635,16.09674,16.321167,16.581848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.5375,3.690869e-05,10.839498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.756361,52.267372,0.11375582,19.520578,49.495514,8.330017
45851,22191060.0,0.0,15.43988,15.439545,21.11264,21.111115,21.11499,21.113037,11.696381,15.915222,16.269226,16.572876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.2798,3.6867044e-05,9.847527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.676598,52.267372,0.11375582,19.486217,49.495514,8.330017
45852,22191120.0,0.0,15.434479,15.434143,21.114227,21.111603,21.119965,21.112854,11.696381,15.616394,16.224762,16.553497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.02637,3.6825513e-05,8.620127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.601106,52.267372,0.11375582,19.322609,49.495514,8.330017
45853,22191180.0,0.0,15.429077,15.428741,21.115387,21.111969,21.123718,21.112549,11.696381,15.23291,16.190216,16.525482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.77747,3.6784113e-05,7.3409123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.561126,52.267372,0.11375582,19.162794,49.495514,8.330017
45854,22191240.0,0.0,15.423676,15.42334,21.116058,21.112183,21.126068,21.112152,11.696411,14.80658,16.167572,16.493927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.5334,3.674286e-05,6.1333575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.557829,52.267372,0.11375582,19.02735,49.495514,8.330017
45855,22191300.0,0.0,15.418304,15.417969,21.11621,21.112244,21.126892,21.111694,11.696411,14.375061,16.157501,16.463074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.2943,3.6701753e-05,5.0879536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.588351,52.267372,0.11375582,18.928896,49.495514,8.330017
45856,22191360.0,0.0,15.412964,15.412628,21.115479,21.111633,21.125702,21.111023,11.696411,13.996765,16.167206,16.453003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.0604,3.6660807e-05,4.4700246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.711835,52.267372,0.11375582,19.130198,49.495514,8.330017
45857,22191420.0,0.0,15.407623,15.407288,21.11444,21.111053,21.123383,21.110413,11.696442,13.697235,16.192566,16.460663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.8319,3.6620026e-05,4.0894775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.839054,52.267372,0.11375582,19.271105,49.495514,8.330017
45858,22191480.0,0.0,15.402283,15.401947,21.11319,21.110565,21.120209,21.109924,11.696442,13.492859,16.229645,16.48059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.60895,3.6579422e-05,4.0121975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.978726,52.267372,0.11375582,19.432144,49.495514,8.330017
45859,22191540.0,0.0,15.396973,15.396637,21.111877,21.11023,21.116516,21.109589,11.696472,13.392273,16.27475,16.508911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.39166,3.6538993e-05,4.222884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.120306,52.267372,0.11375582,19.589638,49.495514,8.330017
45860,22191600.0,0.0,15.391693,15.391357,21.110687,21.110016,21.112762,21.109375,11.696472,13.392914,16.32254,16.539764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.1803,3.6498754e-05,4.6636744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.249592,52.267372,0.11375582,19.720606,49.495514,8.330017
45861,22191660.0,0.0,15.386414,15.386108,21.109344,21.109589,21.108948,21.109161,11.696503,13.496002,16.376617,16.584259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.9749,3.6458707e-05,5.358993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.413785,52.267372,0.11375582,20.03673,49.495514,8.330017
45862,22191720.0,0.0,15.381165,15.380859,21.108337,21.109406,21.105682,21.10913,11.696533,13.680878,16.42984,16.63263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.77576,3.6418853e-05,6.1509256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.537389,52.267372,0.11375582,20.210766,49.495514,8.330017
45863,22191780.0,0.0,15.375946,15.37561,21.107666,21.109467,21.10315,21.109253,11.696533,13.92041,16.477264,16.67569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.583,3.637921e-05,6.96951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.62763,52.267372,0.11375582,20.323605,49.495514,8.330017
45864,22191840.0,0.0,15.370728,15.370392,21.10736,21.10971,21.101562,21.109528,11.696564,14.189117,16.515747,16.709106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.3967,3.6339774e-05,7.746841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6825285,52.267372,0.11375582,20.36763,49.495514,8.330017
45865,22191900.0,0.0,15.36554,15.365204,21.107452,21.110138,21.100891,21.109894,11.696564,14.470673,16.543854,16.730957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.2171,3.630055e-05,8.442705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.700997,52.267372,0.11375582,20.345474,49.495514,8.330017
45866,22191960.0,0.0,15.360382,15.360046,21.107635,21.11023,21.101196,21.110168,11.696594,14.731445,16.564636,16.75122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.04486,3.626158e-05,8.992503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.738124,52.267372,0.11375582,20.474352,49.495514,8.330017
45867,22192020.0,0.0,15.355225,15.354889,21.108124,21.110443,21.102295,21.110474,11.696625,14.948456,16.576263,16.766357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.8793,3.6222827e-05,9.337315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.726447,52.267372,0.11375582,20.473007,49.495514,8.330017
45868,22192080.0,0.0,15.350098,15.349762,21.108765,21.110687,21.103943,21.11081,11.696625,15.120056,16.58023,16.775146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.7203,3.618427e-05,9.520652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.696131,52.267372,0.11375582,20.447226,49.495514,8.330017
45869,22192140.0,0.0,15.345001,15.344666,21.109558,21.110931,21.106018,21.111145,11.696655,15.229095,16.575714,16.776611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.5687,3.614596e-05,9.517225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.648084,52.267372,0.11375582,20.396767,49.495514,8.330017
45870,22192200.0,0.0,15.339905,15.3396,21.110382,21.111176,21.108307,21.11142,11.696686,15.274139,16.563873,16.771698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.42474,3.6107907e-05,9.346765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.5873785,52.267372,0.11375582,20.330923,49.495514,8.330017
45871,22192260.0,0.0,15.334839,15.334534,21.110962,21.110992,21.110413,21.11148,11.696686,15.266418,16.55252,16.774628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2884,3.6070105e-05,9.116484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.576731,52.267372,0.11375582,20.46947,49.495514,8.330017
45872,22192320.0,0.0,15.329803,15.329498,21.11145,21.11087,21.112396,21.111511,11.696716,15.20813,16.54132,16.782959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.15985,3.603257e-05,8.7602625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.550677,52.267372,0.11375582,20.519367,49.495514,8.330017
45873,22192380.0,0.0,15.324799,15.324493,21.111877,21.110779,21.114075,21.111511,11.696747,15.110809,16.531006,16.792816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.0393,3.599529e-05,8.351565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.528616,52.267372,0.11375582,20.567408,49.495514,8.330017
45874,22192440.0,0.0,15.319824,15.319489,21.112213,21.110748,21.115356,21.11145,11.696777,14.982025,16.521973,16.803375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.92676,3.5958285e-05,7.918636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.513442,52.267372,0.11375582,20.605553,49.495514,8.330017
45875,22192500.0,0.0,15.31485,15.314545,21.112457,21.110748,21.11615,21.11139,11.696777,14.839966,16.515106,16.812683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.8225,3.5921556e-05,7.513015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.505794,52.267372,0.11375582,20.62975,49.495514,8.330017
45876,22192560.0,0.0,15.309906,15.309601,21.112244,21.110474,21.116058,21.111145,11.696808,14.707703,16.517395,16.832764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.7273,3.5885147e-05,7.2739234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.560831,52.267372,0.11375582,20.833288,49.495514,8.330017
45877,22192620.0,0.0,15.304993,15.3046875,21.112,21.11029,21.115631,21.110931,11.696838,14.592102,16.525208,16.857239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.63965,3.5848974e-05,7.0720925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.604824,52.267372,0.11375582,20.93789,49.495514,8.330017
45878,22192680.0,0.0,15.30011,15.299805,21.111694,21.11023,21.114838,21.110718,11.696869,14.50238,16.53772,16.881134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.561,3.5813107e-05,6.9675913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.655273,52.267372,0.11375582,21.016914,49.495514,8.330017
45879,22192740.0,0.0,15.295258,15.294952,21.11139,21.11029,21.11383,21.110565,11.696899,14.4436035,16.552979,16.901093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.4912,3.5777546e-05,6.9552226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.706034,52.267372,0.11375582,21.062065,49.495514,8.330017
45880,22192800.0,0.0,15.290436,15.290131,21.111115,21.110474,21.11264,21.110474,11.69693,14.416412,16.57071,16.916595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.4305,3.5742287e-05,7.033777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.756209,52.267372,0.11375582,21.072868,49.495514,8.330017
45881,22192860.0,0.0,15.285645,15.285339,21.110626,21.110352,21.111237,21.11029,11.69693,14.429138,16.594025,16.937134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.37897,3.5707344e-05,7.249611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.84623,52.267372,0.11375582,21.241129,49.495514,8.330017
45882,22192920.0,0.0,15.280853,15.280548,21.110199,21.110321,21.109955,21.110199,11.69696,14.475403,16.619385,16.958282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.33685,3.5672725e-05,7.5042353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.915487,52.267372,0.11375582,21.300547,49.495514,8.330017
45883,22192980.0,0.0,15.276123,15.275818,21.109924,21.110443,21.108887,21.110199,11.696991,14.547913,16.644226,16.975647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.3042,3.563843e-05,7.789053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9725275,52.267372,0.11375582,21.331211,49.495514,8.330017
45884,22193040.0,0.0,15.271393,15.271088,21.109802,21.110596,21.108093,21.11023,11.6970215,14.636108,16.66632,16.987396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.28125,3.5604473e-05,8.073864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.014805,52.267372,0.11375582,21.3313,49.495514,8.330017
45885,22193100.0,0.0,15.266693,15.266418,21.109772,21.11081,21.107635,21.110352,11.697052,14.732056,16.684357,16.993164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.26807,3.5570847e-05,8.338154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.040778,52.267372,0.11375582,21.30525,49.495514,8.330017
45886,22193160.0,0.0,15.262054,15.261749,21.10968,21.110687,21.107422,21.110413,11.6970825,14.833618,16.702393,17.004364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.2657,3.5537607e-05,8.602611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.094386,52.267372,0.11375582,21.438778,49.495514,8.330017
45887,22193220.0,0.0,15.257416,15.257141,21.109741,21.110657,21.107574,21.110504,11.697113,14.924896,16.717041,17.016876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.2734,3.5504727e-05,8.78521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.115565,52.267372,0.11375582,21.477764,49.495514,8.330017
45888,22193280.0,0.0,15.252838,15.252533,21.109863,21.110687,21.10794,21.110626,11.697144,15.005035,16.728668,17.028137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.28986,3.5472112e-05,8.918411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.126728,52.267372,0.11375582,21.506735,49.495514,8.330017
45889,22193340.0,0.0,15.2482605,15.247986,21.110107,21.110748,21.108551,21.110779,11.697174,15.066376,16.73584,17.036926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.3172,3.5439876e-05,8.982025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.124542,52.267372,0.11375582,21.51733,49.495514,8.330017
45890,22193400.0,0.0,15.243744,15.243439,21.110413,21.11087,21.109283,21.110931,11.697205,15.105011,16.738434,17.042328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.3553,3.5408026e-05,8.978133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.110783,52.267372,0.11375582,21.511286,49.495514,8.330017
45891,22193460.0,0.0,15.239227,15.238953,21.110535,21.110657,21.109985,21.110962,11.697235,15.124359,16.741669,17.055542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.4051,3.5376597e-05,8.964676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.133544,52.267372,0.11375582,21.665747,49.495514,8.330017
45892,22193520.0,0.0,15.234772,15.234497,21.110687,21.110565,21.110687,21.110992,11.697266,15.127472,16.744415,17.071991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.46454,3.534549e-05,8.888978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.13556,52.267372,0.11375582,21.734112,49.495514,8.330017
45893,22193580.0,0.0,15.230347,15.2300415,21.1109,21.110535,21.111328,21.111023,11.697296,15.113434,16.746002,17.087708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.53534,3.5314777e-05,8.780035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.134485,52.267372,0.11375582,21.78621,49.495514,8.330017
45894,22193640.0,0.0,15.225922,15.225647,21.111084,21.110565,21.111938,21.111084,11.697357,15.0850525,16.74649,17.101196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.6175,3.5284465e-05,8.649163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.130614,52.267372,0.11375582,21.815725,49.495514,8.330017
45895,22193700.0,0.0,15.221558,15.221283,21.111267,21.110687,21.112396,21.111115,11.697388,15.044678,16.74585,17.11145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.7111,3.5254558e-05,8.504854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.124273,52.267372,0.11375582,21.822065,49.495514,8.330017
45896,22193760.0,0.0,15.217224,15.216949,21.111237,21.110535,21.112488,21.111023,11.697418,15.005554,16.749573,17.127747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.8172,3.5225105e-05,8.434532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.161412,52.267372,0.11375582,21.973938,49.495514,8.330017
45897,22193820.0,0.0,15.212952,15.212677,21.111176,21.110504,21.112427,21.110931,11.697449,14.971985,16.755737,17.144592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.93585,3.5196135e-05,8.367857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.183353,52.267372,0.11375582,22.025608,49.495514,8.330017
45898,22193880.0,0.0,15.208679,15.208405,21.111145,21.110535,21.112305,21.11087,11.697479,14.941315,16.762573,17.160187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.06335,3.516739e-05,8.315007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.205603,52.267372,0.11375582,22.067226,49.495514,8.330017
45899,22193940.0,0.0,15.204468,15.204193,21.111084,21.110626,21.112091,21.11084,11.69751,14.917786,16.769989,17.172272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.2035,3.5139106e-05,8.287906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.22632,52.267372,0.11375582,22.084017,49.495514,8.330017
45900,22194000.0,0.0,15.200256,15.200012,21.111084,21.110748,21.111847,21.11084,11.69754,14.902313,16.77707,17.180115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.3538,3.511123e-05,8.283541,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.243639,52.267372,0.11375582,22.08144,49.495514,8.330017
45901,22194060.0,0.0,15.196075,15.195801,21.110168,21.109894,21.110596,21.109955,11.697601,14.932312,16.818909,17.220764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.5168,3.5083845e-05,8.612397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.550946,52.267372,0.11375582,22.625135,49.495514,8.330017
45902,22194120.0,0.0,15.1918335,15.191559,21.109375,21.109283,21.109528,21.109253,11.697632,14.988159,16.877472,17.277313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.6781,3.5056662e-05,8.863293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.765028,52.267372,0.11375582,22.902967,49.495514,8.330017
45903,22194180.0,0.0,15.187561,15.187286,21.108856,21.109009,21.108673,21.108734,11.697632,15.062378,16.945587,17.33603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.8354,3.5029458e-05,9.124937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.973989,52.267372,0.11375582,23.133995,49.495514,8.330017
45904,22194240.0,0.0,15.183228,15.182953,21.108612,21.10904,21.108093,21.10846,11.697632,15.149902,17.019257,17.39215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.98834,3.5002173e-05,9.384019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.168768,52.267372,0.11375582,23.292267,49.495514,8.330017
45905,22194300.0,0.0,15.178833,15.178558,21.108643,21.109314,21.107819,21.108429,11.697632,15.239288,17.089966,17.436646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.1364,3.4974757e-05,9.611144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.329636,52.267372,0.11375582,23.36405,49.495514,8.330017
45906,22194360.0,0.0,15.174438,15.174164,21.108765,21.109558,21.107788,21.108551,11.697601,15.32785,17.155762,17.473541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.2796,3.494719e-05,9.822281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.472535,52.267372,0.11375582,23.478737,49.495514,8.330017
45907,22194420.0,0.0,15.169983,15.169708,21.10907,21.109955,21.108032,21.108856,11.697601,15.407928,17.212677,17.500732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.41925,3.4919518e-05,9.972503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.564683,52.267372,0.11375582,23.476215,49.495514,8.330017
45908,22194480.0,0.0,15.165527,15.165253,21.109528,21.110443,21.10849,21.109283,11.697601,15.472382,17.255493,17.51352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.5554,3.489173e-05,10.060053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.607374,52.267372,0.11375582,23.412756,49.495514,8.330017
45909,22194540.0,0.0,15.161041,15.160767,21.110046,21.1109,21.1091,21.109833,11.697571,15.517029,17.282196,17.513336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.6891,3.486386e-05,10.085857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.603886,52.267372,0.11375582,23.311264,49.495514,8.330017
45910,22194600.0,0.0,15.156555,15.15625,21.110657,21.11139,21.109863,21.110443,11.697571,15.541382,17.292511,17.500488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.8206,3.483591e-05,10.050373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.554933,52.267372,0.11375582,23.175589,49.495514,8.330017
45911,22194660.0,0.0,15.152008,15.151733,21.109863,21.110168,21.109314,21.109802,11.697571,15.593292,17.333252,17.535858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.9512,3.4807923e-05,10.389584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.872867,52.267372,0.11375582,23.91058,49.495514,8.330017
45912,22194720.0,0.0,15.147491,15.147217,21.109222,21.109192,21.108978,21.109314,11.697571,15.6539,17.386536,17.598877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.0818,3.477993e-05,10.56719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.052138,52.267372,0.11375582,24.284075,49.495514,8.330017
45913,22194780.0,0.0,15.142944,15.14267,21.108826,21.108643,21.108856,21.10904,11.697571,15.715424,17.445557,17.672882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.21326,3.4751956e-05,10.716577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.21734,52.267372,0.11375582,24.620129,49.495514,8.330017
45914,22194840.0,0.0,15.138428,15.138123,21.108704,21.108429,21.108948,21.108917,11.697571,15.771545,17.503998,17.74524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.3465,3.472404e-05,10.831246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.359148,52.267372,0.11375582,24.869776,49.495514,8.330017
45915,22194900.0,0.0,15.133881,15.133606,21.108856,21.108612,21.109192,21.109009,11.697571,15.818817,17.558014,17.808563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.4824,3.4696204e-05,10.906231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.469906,52.267372,0.11375582,25.019438,49.495514,8.330017
45916,22194960.0,0.0,15.129364,15.129059,21.108978,21.108765,21.109283,21.10904,11.697571,15.865631,17.611847,17.868103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.62213,3.4668494e-05,11.039717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.612769,52.267372,0.11375582,25.244978,49.495514,8.330017
45917,22195020.0,0.0,15.124847,15.124542,21.109283,21.109192,21.109497,21.109253,11.697601,15.904327,17.657928,17.913239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.7662,3.464092e-05,11.09666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.690727,52.267372,0.11375582,25.286861,49.495514,8.330017
45918,22195080.0,0.0,15.120331,15.120056,21.10968,21.109741,21.109833,21.109558,11.697601,15.934326,17.695404,17.943237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.91516,3.4613495e-05,11.124292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.737545,52.267372,0.11375582,25.255728,49.495514,8.330017
45919,22195140.0,0.0,15.115845,15.11557,21.110199,21.110413,21.11023,21.109985,11.697632,15.952576,17.720856,17.95404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.0707,3.4586286e-05,11.116554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.745822,52.267372,0.11375582,25.146793,49.495514,8.330017
45920,22195200.0,0.0,15.111389,15.1111145,21.110748,21.111084,21.110687,21.110443,11.697632,15.958649,17.733215,17.947449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.23364,3.455932e-05,11.078638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.719293,52.267372,0.11375582,24.990747,49.495514,8.330017
45921,22195260.0,0.0,15.106964,15.106689,21.110962,21.111267,21.11081,21.110687,11.697662,15.964111,17.740204,17.93869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.4053,3.4532655e-05,11.11703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.735489,52.267372,0.11375582,25.021866,49.495514,8.330017
45922,22195320.0,0.0,15.10257,15.102295,21.111115,21.11139,21.110931,21.110931,11.697693,15.967072,17.741669,17.92929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.5851,3.4506244e-05,11.107342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.708108,52.267372,0.11375582,24.961319,49.495514,8.330017
45923,22195380.0,0.0,15.098206,15.097931,21.111267,21.11148,21.111084,21.111176,11.697723,15.966431,17.736725,17.918549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.7752,3.4480174e-05,11.089932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.668156,52.267372,0.11375582,24.91306,49.495514,8.330017
45924,22195440.0,0.0,15.093872,15.093597,21.11139,21.111511,21.111206,21.11139,11.697754,15.963074,17.727356,17.9086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.97687,3.4454493e-05,11.068367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.622549,52.267372,0.11375582,24.877634,49.495514,8.330017
45925,22195500.0,0.0,15.0896,15.089325,21.11145,21.11148,21.111298,21.111572,11.697784,15.956512,17.712524,17.898651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.1896,3.442918e-05,11.040846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.568013,52.267372,0.11375582,24.854048,49.495514,8.330017
45926,22195560.0,0.0,15.085358,15.085114,21.111176,21.111053,21.111084,21.11148,11.697815,15.959778,17.703857,17.905365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.4164,3.4404347e-05,11.112566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.590938,52.267372,0.11375582,25.056318,49.495514,8.330017
45927,22195620.0,0.0,15.081177,15.080933,21.110931,21.110687,21.1109,21.111359,11.697845,15.968933,17.69983,17.923035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.657,3.4380002e-05,11.154038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.596212,52.267372,0.11375582,25.176907,49.495514,8.330017
45928,22195680.0,0.0,15.077057,15.076813,21.110748,21.110413,21.110748,21.111206,11.6979065,15.980743,17.698486,17.944702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.9103,3.4356013e-05,11.19852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.608404,52.267372,0.11375582,25.295687,49.495514,8.330017
45929,22195740.0,0.0,15.072998,15.072754,21.110626,21.11029,21.110626,21.111084,11.697937,15.994751,17.700409,17.96811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.17975,3.4332585e-05,11.24226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.627408,52.267372,0.11375582,25.393534,49.495514,8.330017
45930,22195800.0,0.0,15.069,15.068756,21.110535,21.11026,21.110565,21.110962,11.697998,16.009674,17.7052,17.990479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.466,3.430973e-05,11.28211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.6512,52.267372,0.11375582,25.463108,49.495514,8.330017
