,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45931,22195860.0,0.0,15.065094,15.064819,21.11029,21.110016,21.11029,21.110687,11.698029,16.035065,17.720703,18.021698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.7711,3.4287536e-05,11.404108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.746349,52.267372,0.11375582,25.683842,49.495514,8.330017
45932,22195920.0,0.0,15.061218,15.060974,21.110138,21.109955,21.110107,21.110443,11.69809,16.064117,17.741425,18.05423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.0925,3.4265864e-05,11.489246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.820167,52.267372,0.11375582,25.791428,49.495514,8.330017
45933,22195980.0,0.0,15.057465,15.05722,21.110107,21.110016,21.110016,21.11026,11.698151,16.093658,17.76529,18.082062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.43384,3.424486e-05,11.563702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.892088,52.267372,0.11375582,25.856796,49.495514,8.330017
45934,22196040.0,0.0,15.053772,15.053528,21.110168,21.11023,21.110046,21.110199,11.698212,16.1221,17.790802,18.103394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.79553,3.4224544e-05,11.623955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.958434,52.267372,0.11375582,25.87485,49.495514,8.330017
45935,22196100.0,0.0,15.05014,15.049927,21.110321,21.110535,21.110138,21.110199,11.698273,16.146301,17.815094,18.115753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.1785,3.420496e-05,11.664729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.012611,52.267372,0.11375582,25.850567,49.495514,8.330017
45936,22196160.0,0.0,15.046631,15.046417,21.11029,21.110535,21.110077,21.110077,11.698334,16.174011,17.843628,18.129974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.5854,3.418621e-05,11.764093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.11146,52.267372,0.11375582,25.971052,49.495514,8.330017
45937,22196220.0,0.0,15.043213,15.042999,21.11029,21.110596,21.110107,21.110046,11.698395,16.200592,17.871918,18.14331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.0126,3.416812e-05,11.819082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.176233,52.267372,0.11375582,25.992113,49.495514,8.330017
45938,22196280.0,0.0,15.039886,15.039673,21.110413,21.110718,21.110199,21.110138,11.698456,16.223145,17.897278,18.152435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.4644,3.415086e-05,11.855913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.22464,52.267372,0.11375582,25.992077,49.495514,8.330017
45939,22196340.0,0.0,15.036652,15.036438,21.110535,21.11087,21.110382,21.11026,11.698547,16.24002,17.917664,18.156982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.9416,3.4134468e-05,11.873355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.25416,52.267372,0.11375582,25.973528,49.495514,8.330017
45940,22196400.0,0.0,15.033539,15.033325,21.110748,21.111053,21.110596,21.110443,11.698608,16.250977,17.93277,18.156921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.44434,3.4118948e-05,11.871353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.264538,52.267372,0.11375582,25.937466,49.495514,8.330017
45941,22196460.0,0.0,15.030548,15.030334,21.110687,21.11087,21.110596,21.110504,11.6987,16.263733,17.947601,18.164368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.97626,3.4104454e-05,11.929406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.3146,52.267372,0.11375582,26.072655,49.495514,8.330017
45942,22196520.0,0.0,15.027649,15.027466,21.110687,21.110748,21.110657,21.110596,11.698761,16.275513,17.960175,18.175598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.53253,3.409075e-05,11.949732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.331474,52.267372,0.11375582,26.126734,49.495514,8.330017
45943,22196580.0,0.0,15.024872,15.024689,21.110718,21.110687,21.110718,21.110718,11.698853,16.28476,17.969025,18.187592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.1183,3.4078043e-05,11.960466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.33621,52.267372,0.11375582,26.173561,49.495514,8.330017
45944,22196640.0,0.0,15.022217,15.022064,21.110779,21.110687,21.11084,21.11087,11.698944,16.290894,17.973755,18.198486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.73395,3.4066365e-05,11.961671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.329742,52.267372,0.11375582,26.204418,49.495514,8.330017
45945,22196700.0,0.0,15.019714,15.019531,21.11087,21.110748,21.110931,21.111023,11.699036,16.293884,17.974731,18.207092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.3805,3.4055753e-05,11.955083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.314816,52.267372,0.11375582,26.219755,49.495514,8.330017
45946,22196760.0,0.0,15.017303,15.017151,21.110748,21.110535,21.11084,21.110992,11.699127,16.301727,17.977905,18.223816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.0606,3.404632e-05,12.010575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.34599,52.267372,0.11375582,26.379086,49.495514,8.330017
45947,22196820.0,0.0,15.015045,15.014923,21.110718,21.110474,21.11081,21.110992,11.699219,16.311127,17.981476,18.242126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.7756,3.4038192e-05,12.036369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.354132,52.267372,0.11375582,26.442257,49.495514,8.330017
45948,22196880.0,0.0,15.012939,15.012817,21.110687,21.110474,21.110779,21.110992,11.69931,16.320587,17.984894,18.25946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.5156,3.403068e-05,12.060645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.361595,52.267372,0.11375582,26.495064,49.495514,8.330017
45949,22196940.0,0.0,15.010986,15.010834,21.110718,21.110535,21.110779,21.110992,11.699402,16.329681,17.987976,18.273956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.29193,3.4024437e-05,12.080298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.366907,52.267372,0.11375582,26.52182,49.495514,8.330017
45950,22197000.0,0.0,15.009155,15.009033,21.11081,21.110687,21.11081,21.111023,11.699524,16.337524,17.990387,18.283936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.1043,3.4019467e-05,12.093873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.369787,52.267372,0.11375582,26.523008,49.495514,8.330017
45951,22197060.0,0.0,15.007477,15.007385,21.110687,21.110565,21.110657,21.11087,11.6996155,16.351196,17.998108,18.298676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.95605,3.40159e-05,12.16482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.421755,52.267372,0.11375582,26.654652,49.495514,8.330017
45952,22197120.0,0.0,15.005981,15.005859,21.110626,21.110535,21.110565,21.110779,11.699738,16.36679,18.008179,18.314423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.84064,3.4013407e-05,12.209263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.455544,52.267372,0.11375582,26.703077,49.495514,8.330017
45953,22197180.0,0.0,15.004639,15.004517,21.110596,21.110596,21.110535,21.110718,11.69986,16.382446,18.019379,18.327637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.76447,3.401225e-05,12.247655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.487768,52.267372,0.11375582,26.73192,49.495514,8.330017
45954,22197240.0,0.0,15.0034485,15.003357,21.110626,21.110687,21.110535,21.110687,11.699951,16.396423,18.030304,18.337158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.7281,3.401246e-05,12.276975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.51522,52.267372,0.11375582,26.740685,49.495514,8.330017
45955,22197300.0,0.0,15.002411,15.00235,21.110718,21.11084,21.110596,21.110687,11.700073,16.409363,18.041504,18.34317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.73114,3.4014036e-05,12.297993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.538992,52.267372,0.11375582,26.72677,49.495514,8.330017
45956,22197360.0,0.0,15.001587,15.001526,21.110626,21.110718,21.110504,21.110596,11.700195,16.425934,18.056732,18.354095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.77875,3.4017183e-05,12.367235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.603437,52.267372,0.11375582,26.847025,49.495514,8.330017
45957,22197420.0,0.0,15.000916,15.0008545,21.110596,21.110687,21.110504,21.110565,11.700317,16.441925,18.072388,18.365875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.8712,3.4022014e-05,12.402461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.641682,52.267372,0.11375582,26.883242,49.495514,8.330017
45958,22197480.0,0.0,15.000427,15.000397,21.110596,21.110687,21.110535,21.110535,11.700439,16.457031,18.087616,18.376862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9959,3.402763e-05,12.43268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.676062,52.267372,0.11375582,26.913288,49.495514,8.330017
45959,22197540.0,0.0,15.000122,15.000092,21.110657,21.110748,21.110596,21.110596,11.700562,16.469543,18.101074,18.385498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.16644,3.403487e-05,12.451882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.70114,52.267372,0.11375582,26.926014,49.495514,8.330017
45960,22197600.0,0.0,15.0,15.0,21.110748,21.11084,21.110687,21.110657,11.700714,16.478668,18.111694,18.391205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.3762,3.4043558e-05,12.460449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.71628,52.267372,0.11375582,26.924997,49.495514,8.330017
45961,22197660.0,0.0,21.105652,15.0,21.105652,21.103424,21.107025,21.105835,14.040558,14.894836,15.818329,16.22342,0.0,0.03212036,0.03212036,0.04964907,250.0,18.300018,0.0,0.0,0.0,403.8337,9.54197e-21,0.0,52.234573,250.29805,-2.7114382e-05,96.0,0.11388986,70.00004,252.84407,211.13087,0.0,52.234573,0.11388978,0.0,49.462044,8.330017
45962,22197720.0,0.0,21.097137,15.0,21.097137,21.090302,21.104492,21.09906,16.980072,16.991058,17.010315,16.00351,0.0,0.03210467,0.03210467,0.0496208,250.0,18.300018,0.0,0.0,0.0,237.9236,9.54197e-21,10.916919,52.225655,250.26056,-8.890838e-12,96.0,0.11383009,70.0,252.81728,211.07762,10.907741,52.225655,0.11383005,0.0,49.45333,8.330017
45963,22197780.0,0.0,21.093994,15.0,21.093994,21.079834,21.110413,21.099365,18.954498,19.01474,19.02182,16.870972,0.0,0.03209544,0.03209544,0.049604185,250.0,18.300018,0.0,0.0,0.0,124.06077,9.54197e-21,6.394157,52.2215,250.21362,0.027274776,96.0,0.11379438,69.961815,252.79665,211.03374,6.3816733,52.2215,0.11379498,0.0,49.449303,8.330017
45964,22197840.0,0.0,19.69461,15.0,21.096222,21.075134,21.12146,21.104523,20.026184,20.095184,20.097687,17.982666,0.0,0.03204335,0.03204335,0.04950949,250.0,18.300018,0.0,0.0,0.0,7.356323,9.54197e-21,2.7480333,52.232086,250.2929,21.798927,96.0,0.08352825,39.481503,252.7673,210.95999,2.743611,52.232086,0.11359634,0.0,49.46034,8.330017
45965,22197900.0,0.0,16.29013,15.0,21.10196,21.075775,21.134308,21.11142,19.907867,20.206665,20.207794,18.841888,0.0,0.032037906,0.032037906,0.049501184,250.0,18.300018,0.0,0.0,0.0,-184.84013,9.54197e-21,0.0,52.26651,249.94475,39.583656,96.0,0.02137705,14.582883,252.7817,210.77246,0.0,52.26651,0.11357675,0.0,49.49538,8.330017
45966,22197960.0,0.0,16.417542,15.0,21.108398,21.079102,21.145905,21.11734,18.613525,19.766632,19.767273,19.009949,0.0,0.032065976,0.032065976,0.049552783,250.0,18.300018,0.0,0.0,0.0,-140.99167,9.54197e-21,0.0,52.284325,249.92218,37.87621,96.0,0.028439566,16.973309,252.79742,210.82324,0.0,52.284325,0.113685325,0.0,49.51314,8.330017
45967,22198020.0,0.0,18.591095,15.0,21.11316,21.08136,21.155151,21.121063,17.684998,18.97229,18.972626,18.608673,0.0,0.03208515,0.03208515,0.04958717,250.0,18.300018,0.0,0.0,0.0,32.189293,9.54197e-21,0.0,52.2838,250.03494,26.187225,96.0,0.06906057,33.337887,252.78174,210.92169,0.0,52.2838,0.11375743,0.0,49.512287,8.330017
45968,22198080.0,0.0,19.577148,15.0,21.115509,21.081299,21.161865,21.122406,17.86792,18.400421,18.400604,18.240692,0.0,0.03209312,0.03209312,0.049600948,250.0,18.300018,0.0,0.0,0.0,94.98851,9.54197e-21,0.0,52.27514,250.03793,21.301596,96.0,0.08516516,40.177765,252.7777,210.94029,0.0,52.27514,0.11378725,0.0,49.50331,8.330017
45969,22198140.0,0.0,18.870697,15.0,21.116821,21.080353,21.167542,21.122803,18.470093,18.313812,18.313934,18.224152,0.0,0.032076437,0.032076437,0.04957042,250.0,18.300018,0.0,0.0,0.0,32.38661,9.54197e-21,0.0,52.275997,250.05052,25.718546,96.0,0.070668295,33.994038,252.77206,210.90999,0.0,52.275997,0.11372323,0.0,49.504234,8.330017
45970,22198200.0,0.0,17.787598,15.0,21.1185,21.079987,21.173492,21.123444,18.674042,18.457947,18.458008,18.389313,0.0,0.03207096,0.03207096,0.049560726,250.0,18.300018,0.0,0.0,0.0,-43.05372,9.54197e-21,0.0,52.28529,249.98486,31.193233,96.0,0.05106791,26.329473,252.77602,210.86485,0.0,52.28529,0.11370252,0.0,49.513664,8.330017
45971,22198260.0,0.0,17.67926,15.0,21.12033,21.080048,21.179138,21.124146,18.401886,18.497437,18.497467,18.454529,0.0,0.032077387,0.032077387,0.04957249,250.0,18.300018,0.0,0.0,0.0,-43.499416,9.54197e-21,0.0,52.290695,249.9664,31.425022,96.0,0.050248895,26.004967,252.78163,210.8697,0.0,52.290695,0.11372731,0.0,49.519043,8.330017
45972,22198320.0,0.0,18.298615,15.0,21.121979,21.079956,21.18454,21.124664,18.12674,18.37616,18.37619,18.36444,0.0,0.03208593,0.03208593,0.049587894,250.0,18.300018,0.0,0.0,0.0,3.971469,9.54197e-21,0.0,52.29059,249.98872,28.167566,96.0,0.06200757,30.565409,252.78114,210.89963,0.0,52.29059,0.11375979,0.0,49.518826,8.330017
45973,22198380.0,0.0,18.678894,15.0,21.123108,21.079254,21.189484,21.124725,18.150238,18.258514,18.258545,18.263123,0.0,0.032088384,0.032088384,0.049592134,250.0,18.300018,0.0,0.0,0.0,28.605148,9.54197e-21,0.0,52.287704,250.00313,26.360004,96.0,0.06845151,33.095993,252.77982,210.91216,0.0,52.287704,0.113768935,0.0,49.515842,8.330017
45974,22198440.0,0.0,18.499817,15.0,21.124023,21.078308,21.194214,21.124634,18.330841,18.254456,18.254456,18.25647,0.0,0.032084182,0.032084182,0.049584404,250.0,18.300018,0.0,0.0,0.0,12.389921,9.54197e-21,0.0,52.287163,250.00548,27.430979,96.0,0.0646405,31.59663,252.77914,210.90408,0.0,52.287163,0.11375275,0.0,49.515297,8.330017
45975,22198500.0,0.0,18.165619,15.0,21.12503,21.077545,21.199066,21.124664,18.41037,18.315582,18.315582,18.310211,0.0,0.03208166,0.03208166,0.049579877,250.0,18.300018,0.0,0.0,0.0,-11.519876,9.54197e-21,0.0,52.289288,249.99216,29.124874,96.0,0.0585479,29.225176,252.78062,210.89185,0.0,52.289288,0.11374318,0.0,49.517464,8.330017
45976,22198560.0,0.0,18.106232,15.0,21.125977,21.076752,21.203552,21.124664,18.338135,18.343933,18.343933,18.338348,0.0,0.03208318,0.03208318,0.04958267,250.0,18.300018,0.0,0.0,0.0,-13.711707,9.54197e-21,0.0,52.290886,249.987,29.331652,96.0,0.05780513,28.935688,252.78246,210.8926,0.0,52.290886,0.11374904,0.0,49.519066,8.330017
45977,22198620.0,0.0,18.284485,15.0,21.126892,21.075958,21.208038,21.124634,18.251343,18.317352,18.317352,18.31723,0.0,0.032085784,0.032085784,0.049587373,250.0,18.300018,0.0,0.0,0.0,0.12060405,9.54197e-21,0.0,52.29069,249.99355,28.387651,96.0,0.061214395,30.257288,252.78278,210.9016,0.0,52.29069,0.11375895,0.0,49.518837,8.330017
45978,22198680.0,0.0,18.411926,15.0,21.127686,21.075012,21.212372,21.124512,18.252197,18.28421,18.28421,18.287415,0.0,0.032086458,0.032086458,0.04958853,250.0,18.300018,0.0,0.0,0.0,8.519072,9.54197e-21,0.0,52.289665,250.00018,27.780062,96.0,0.063397475,31.107912,252.78233,210.90639,0.0,52.289665,0.113761455,0.0,49.517776,8.330017
45979,22198740.0,0.0,18.369446,15.0,21.128387,21.073975,21.216644,21.124329,18.30484,18.28247,18.28247,18.28424,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,4.4547563,9.54197e-21,0.0,52.289326,250.00131,28.043959,96.0,0.062448,30.738459,252.78215,210.9043,0.0,52.289326,0.1137568,0.0,49.51744,8.330017
45980,22198800.0,0.0,18.267395,15.0,21.12912,21.073029,21.220947,21.124176,18.333313,18.301361,18.301361,18.300354,0.0,0.032084294,0.032084294,0.04958459,250.0,18.300018,0.0,0.0,0.0,-2.956096,9.54197e-21,0.0,52.289818,249.99803,28.566042,96.0,0.06056844,30.007542,252.78255,210.90054,0.0,52.289818,0.11375316,0.0,49.517952,8.330017
45981,22198860.0,0.0,18.238525,15.0,21.1297,21.0719,21.224854,21.123962,18.3154,18.312439,18.312439,18.310852,0.0,0.03208457,0.03208457,0.04958511,250.0,18.300018,0.0,0.0,0.0,-4.431978,9.54197e-21,0.0,52.290302,249.99626,28.685982,96.0,0.060137104,29.839626,252.78307,210.90027,0.0,52.290302,0.11375424,0.0,49.51844,8.330017
45982,22198920.0,0.0,18.286713,15.0,21.130249,21.0708,21.22876,21.123749,18.28775,18.306519,18.306519,18.306305,0.0,0.032085333,0.032085333,0.049586494,250.0,18.300018,0.0,0.0,0.0,-0.59413767,9.54197e-21,0.0,52.29027,249.99788,28.42702,96.0,0.061071448,30.202175,252.78322,210.90276,0.0,52.29027,0.11375717,0.0,49.518402,8.330017
45983,22198980.0,0.0,18.332397,15.0,21.130798,21.069672,21.232635,21.123474,18.283386,18.29599,18.29599,18.296936,0.0,0.03208562,0.03208562,0.049587004,250.0,18.300018,0.0,0.0,0.0,2.5273964,9.54197e-21,0.0,52.289944,250.00015,28.205153,96.0,0.061869975,30.512787,252.78307,210.90453,0.0,52.289944,0.11375825,0.0,49.518063,8.330017
45984,22199040.0,0.0,18.327423,15.0,21.131287,21.068512,21.23648,21.12323,18.299042,18.29364,18.29364,18.294342,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,1.8257586,9.54197e-21,0.0,52.289764,250.0008,28.247643,96.0,0.06171642,30.4533,252.78294,210.9041,0.0,52.289764,0.11375694,0.0,49.517883,8.330017
45985,22199100.0,0.0,18.293884,15.0,21.131805,21.067383,21.240295,21.122955,18.310547,18.299408,18.299408,18.299194,0.0,0.03208491,0.03208491,0.0495857,250.0,18.300018,0.0,0.0,0.0,-0.6618659,9.54197e-21,0.0,52.28989,249.99977,28.422237,96.0,0.061087567,30.208868,252.78304,210.90277,0.0,52.28989,0.11375551,0.0,49.518017,8.330017
45986,22199160.0,0.0,18.279205,15.0,21.13211,21.06607,21.243774,21.12259,18.306793,18.303894,18.303894,18.303345,0.0,0.032084923,0.032084923,0.049585737,250.0,18.300018,0.0,0.0,0.0,-1.5390986,9.54197e-21,0.0,52.290066,249.999,28.489273,96.0,0.060846347,30.115015,252.78319,210.90242,0.0,52.290066,0.113755584,0.0,49.51819,8.330017
45987,22199220.0,0.0,18.290436,15.0,21.132446,21.064758,21.247253,21.122253,18.297913,18.30307,18.30307,18.302856,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.58576816,9.54197e-21,0.0,52.29009,249.99925,28.426758,96.0,0.061071906,30.202541,252.78325,210.90305,0.0,52.29009,0.113756455,0.0,49.51821,8.330017
45988,22199280.0,0.0,18.307312,15.0,21.132751,21.063477,21.250702,21.121887,18.294464,18.299591,18.299591,18.299835,0.0,0.032085285,0.032085285,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.6088445,9.54197e-21,0.0,52.289993,249.99998,28.343319,96.0,0.06137242,30.319353,252.7832,210.90372,0.0,52.289993,0.11375698,0.0,49.518112,8.330017
45989,22199340.0,0.0,18.30896,15.0,21.133057,21.062164,21.25415,21.121521,18.298126,18.29834,18.29834,18.298584,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.6322012,9.54197e-21,0.0,52.28993,250.00026,28.34025,96.0,0.06138328,30.323652,252.78316,210.9037,0.0,52.28993,0.1137567,0.0,49.518047,8.330017
45990,22199400.0,0.0,18.302338,15.0,21.133331,21.060883,21.257568,21.121155,18.301819,18.299164,18.299164,18.299194,0.0,0.032085117,0.032085117,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.10693654,9.54197e-21,0.0,52.289932,250.0001,28.376888,96.0,0.06125123,30.272356,252.78316,210.9034,0.0,52.289932,0.11375631,0.0,49.518055,8.330017
45991,22199460.0,0.0,18.296448,15.0,21.133453,21.059418,21.26065,21.120697,18.302246,18.300507,18.300507,18.300415,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.29134196,9.54197e-21,0.0,52.289974,249.99986,28.406012,96.0,0.06114637,30.231583,252.78319,210.9032,0.0,52.289974,0.11375618,0.0,49.5181,8.330017
45992,22199520.0,0.0,18.297028,15.0,21.133575,21.057983,21.263733,21.12024,18.300629,18.30072,18.30072,18.300629,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.21287182,9.54197e-21,0.0,52.289993,249.99983,28.401768,96.0,0.061161738,30.237526,252.78322,210.90326,0.0,52.289993,0.113756314,0.0,49.518116,8.330017
45993,22199580.0,0.0,18.299377,15.0,21.133698,21.05655,21.266815,21.119781,18.299622,18.300323,18.300323,18.300323,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.033619992,9.54197e-21,0.0,52.289986,249.99991,28.389797,96.0,0.06120488,30.254286,252.78322,210.90337,0.0,52.289986,0.113756426,0.0,49.51811,8.330017
45994,22199640.0,0.0,18.300934,15.0,21.13379,21.055115,21.269897,21.119324,18.299469,18.299957,18.299957,18.299988,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.07260067,9.54197e-21,0.0,52.289974,249.99998,28.382572,96.0,0.061230883,30.264395,252.7832,210.90343,0.0,52.289974,0.11375646,0.0,49.518097,8.330017
45995,22199700.0,0.0,18.300781,15.0,21.133911,21.05371,21.27295,21.118866,18.299835,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.054547943,9.54197e-21,0.0,52.289974,250.0,28.384033,96.0,0.06122562,30.262358,252.7832,210.90341,0.0,52.289974,0.113756426,0.0,49.518093,8.330017
45996,22199760.0,0.0,18.300201,15.0,21.13385,21.052124,21.275696,21.118317,18.30017,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00969445,9.54197e-21,0.0,52.289974,250.0,28.387129,96.0,0.06121445,30.258018,252.7832,210.9034,0.0,52.289974,0.1137564,0.0,49.518093,8.330017
45997,22199820.0,0.0,18.299683,15.0,21.13379,21.050537,21.278442,21.117767,18.300201,18.300049,18.300049,18.300049,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.025749886,9.54197e-21,0.0,52.289974,249.99998,28.389585,96.0,0.061205614,30.254581,252.78322,210.90338,0.0,52.289974,0.11375639,0.0,49.5181,8.330017
45998,22199880.0,0.0,18.299744,15.0,21.133728,21.04898,21.281189,21.117218,18.30008,18.300049,18.300049,18.300049,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.018589105,9.54197e-21,0.0,52.289974,249.99998,28.389042,96.0,0.06120757,30.25534,252.78322,210.90338,0.0,52.289974,0.1137564,0.0,49.5181,8.330017
45999,22199940.0,0.0,18.299896,15.0,21.133667,21.047455,21.283905,21.116669,18.299988,18.300049,18.300049,18.300049,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0069868825,9.54197e-21,0.0,52.289974,249.99998,28.388145,96.0,0.061210804,30.256596,252.78322,210.9034,0.0,52.289974,0.1137564,0.0,49.5181,8.330017
46000,22200000.0,0.0,18.300049,15.0,21.133606,21.045898,21.286621,21.11615,18.299957,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0037628852,9.54197e-21,0.0,52.289974,250.0,28.387291,96.0,0.061213892,30.257793,252.78322,210.9034,0.0,52.289974,0.11375642,0.0,49.518097,8.330017
46001,22200060.0,0.0,18.300018,15.0,21.133392,21.04422,21.289062,21.115509,18.299957,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0037283278,9.54197e-21,0.0,52.289974,250.0,28.386885,96.0,0.061215337,30.25836,252.78322,210.90341,0.0,52.289974,0.11375642,0.0,49.518097,8.330017
46002,22200120.0,0.0,18.299957,15.0,21.133179,21.042542,21.291534,21.114899,18.299988,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0007122224,9.54197e-21,0.0,52.289974,250.0,28.386683,96.0,0.06121607,30.258644,252.78322,210.90341,0.0,52.289974,0.11375642,0.0,49.518097,8.330017
46003,22200180.0,0.0,18.299896,15.0,21.132965,21.040863,21.293945,21.114258,18.299988,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0041446523,9.54197e-21,0.0,52.289974,250.0,28.386387,96.0,0.061217126,30.259054,252.78322,210.90341,0.0,52.289974,0.11375642,0.0,49.518097,8.330017
46004,22200240.0,0.0,18.299896,15.0,21.132751,21.039215,21.296387,21.113647,18.299957,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.002918426,9.54197e-21,0.0,52.289974,250.00002,28.385773,96.0,0.061219342,30.259918,252.78322,210.90341,0.0,52.289974,0.11375642,0.0,49.518093,8.330017
46005,22200300.0,0.0,18.299927,15.0,21.132538,21.037567,21.298798,21.113007,18.299927,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0011559377,9.54197e-21,0.0,52.289974,250.00002,28.385118,96.0,0.061221708,30.260838,252.7832,210.90341,0.0,52.289974,0.11375642,0.0,49.518093,8.330017
46006,22200360.0,0.0,18.299927,15.0,21.132202,21.035797,21.300995,21.112335,18.299927,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00026346557,9.54197e-21,0.0,52.28997,250.00002,28.384272,96.0,0.06122475,30.26202,252.7832,210.90341,0.0,52.28997,0.11375642,0.0,49.51809,8.330017
46007,22200420.0,0.0,18.299896,15.0,21.131836,21.034027,21.303162,21.111633,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00069159566,9.54197e-21,0.0,52.28997,250.00002,28.383415,96.0,0.061227825,30.263216,252.7832,210.90341,0.0,52.28997,0.11375642,0.0,49.51809,8.330017
46008,22200480.0,0.0,18.299896,15.0,21.1315,21.032288,21.305328,21.110962,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0007943377,9.54197e-21,0.0,52.28997,250.00003,28.382528,96.0,0.06123103,30.264462,252.7832,210.90343,0.0,52.28997,0.11375642,0.0,49.51809,8.330017
46009,22200540.0,0.0,18.299896,15.0,21.131165,21.030548,21.307495,21.11026,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00042879907,9.54197e-21,0.0,52.289963,250.00003,28.38159,96.0,0.061234403,30.265776,252.7832,210.90343,0.0,52.289963,0.11375642,0.0,49.51809,8.330017
46010,22200600.0,0.0,18.299927,15.0,21.130829,21.028809,21.309631,21.109589,18.299927,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00024940236,9.54197e-21,0.0,52.289963,250.00003,28.380636,96.0,0.061237838,30.26711,252.7832,210.90343,0.0,52.289963,0.11375642,0.0,49.518085,8.330017
46011,22200660.0,0.0,18.299866,15.0,21.130371,21.026978,21.311584,21.108826,18.299896,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0017827258,9.54197e-21,0.0,52.289963,250.00003,28.379658,96.0,0.06124136,30.268482,252.78319,210.90343,0.0,52.289963,0.11375642,0.0,49.51808,8.330017
46012,22200720.0,0.0,18.299835,15.0,21.129883,21.025146,21.313507,21.108093,18.299896,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0026091393,9.54197e-21,0.0,52.289955,250.00003,28.378498,96.0,0.061245523,30.270103,252.78319,210.90343,0.0,52.289955,0.113756426,0.0,49.51808,8.330017
46013,22200780.0,0.0,18.299866,15.0,21.129425,21.023315,21.31543,21.10733,18.299866,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011577915,9.54197e-21,0.0,52.289955,250.00005,28.377174,96.0,0.061250288,30.271954,252.78319,210.90343,0.0,52.289955,0.113756426,0.0,49.518078,8.330017
46014,22200840.0,0.0,18.299866,15.0,21.128967,21.021515,21.317352,21.106598,18.299866,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00013109206,9.54197e-21,0.0,52.289955,250.00005,28.37586,96.0,0.06125502,30.273796,252.78317,210.90343,0.0,52.289955,0.113756426,0.0,49.518074,8.330017
46015,22200900.0,0.0,18.299896,15.0,21.12851,21.019714,21.319275,21.105865,18.299866,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017545791,9.54197e-21,0.0,52.28995,250.00005,28.374517,96.0,0.061259855,30.275675,252.78317,210.90343,0.0,52.28995,0.113756426,0.0,49.518074,8.330017
46016,22200960.0,0.0,18.299835,15.0,21.12796,21.017792,21.321014,21.105072,18.299866,18.299866,18.299866,18.299896,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011520796,9.54197e-21,0.0,52.28995,250.00005,28.373295,96.0,0.06126425,30.277386,252.78317,210.90343,0.0,52.28995,0.113756426,0.0,49.51807,8.330017
46017,22201020.0,0.0,18.299805,15.0,21.12738,21.0159,21.322723,21.104279,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0029638174,9.54197e-21,0.0,52.289944,250.00005,28.371922,96.0,0.061269198,30.279312,252.78316,210.90344,0.0,52.289944,0.113756426,0.0,49.51807,8.330017
46018,22201080.0,0.0,18.299835,15.0,21.126831,21.014008,21.324432,21.103485,18.299866,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018928038,9.54197e-21,0.0,52.289944,250.00005,28.370329,96.0,0.06127493,30.28154,252.78316,210.90344,0.0,52.289944,0.113756426,0.0,49.518066,8.330017
46019,22201140.0,0.0,18.299866,15.0,21.126282,21.012146,21.326141,21.102692,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00033194124,9.54197e-21,0.0,52.28994,250.00006,28.368658,96.0,0.061280947,30.28388,252.78316,210.90344,0.0,52.28994,0.113756426,0.0,49.518063,8.330017
46020,22201200.0,0.0,18.299866,15.0,21.125732,21.010284,21.32782,21.101898,18.299835,18.299866,18.299866,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016270196,9.54197e-21,0.0,52.28994,250.00006,28.367054,96.0,0.061286706,30.286125,252.78314,210.90344,0.0,52.28994,0.113756426,0.0,49.51806,8.330017
46021,22201260.0,0.0,18.299835,15.0,21.125061,21.008331,21.329346,21.101074,18.299835,18.299835,18.299835,18.299866,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,1.7504779e-05,9.54197e-21,0.0,52.289932,250.00006,28.365484,96.0,0.061292365,30.288324,252.78314,210.90344,0.0,52.289932,0.113756426,0.0,49.51806,8.330017
46022,22201320.0,0.0,18.299805,15.0,21.12442,21.006409,21.330872,21.10025,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017782525,9.54197e-21,0.0,52.289932,250.00006,28.363863,96.0,0.061298188,30.290592,252.78313,210.90344,0.0,52.289932,0.113756426,0.0,49.518055,8.330017
46023,22201380.0,0.0,18.299805,15.0,21.12378,21.004486,21.332367,21.099426,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0023201616,9.54197e-21,0.0,52.28993,250.00006,28.362156,96.0,0.061304342,30.292984,252.78313,210.90344,0.0,52.28993,0.113756426,0.0,49.51805,8.330017
46024,22201440.0,0.0,18.299805,15.0,21.123138,21.002594,21.333862,21.098572,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009609392,9.54197e-21,0.0,52.28993,250.00006,28.360304,96.0,0.061310995,30.295572,252.78311,210.90344,0.0,52.28993,0.113756426,0.0,49.518047,8.330017
46025,22201500.0,0.0,18.299835,15.0,21.122498,21.000671,21.335388,21.097778,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00077352626,9.54197e-21,0.0,52.28992,250.00006,28.358437,96.0,0.06131772,30.29819,252.78311,210.90344,0.0,52.28992,0.113756426,0.0,49.518044,8.330017
46026,22201560.0,0.0,18.299805,15.0,21.121796,20.998718,21.3367,21.096893,18.299835,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00029877678,9.54197e-21,0.0,52.28992,250.00006,28.35661,96.0,0.06132429,30.300745,252.78311,210.90344,0.0,52.28992,0.113756426,0.0,49.51804,8.330017
46027,22201620.0,0.0,18.299805,15.0,21.121063,20.996765,21.338043,21.096039,18.299805,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015041305,9.54197e-21,0.0,52.289917,250.00008,28.35474,96.0,0.06133102,30.303366,252.7831,210.90346,0.0,52.289917,0.113756426,0.0,49.518036,8.330017
46028,22201680.0,0.0,18.299805,15.0,21.12033,20.994812,21.339386,21.095184,18.299805,18.299835,18.299835,18.299835,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011263856,9.54197e-21,0.0,52.28991,250.00008,28.352755,96.0,0.06133816,30.306139,252.78308,210.90346,0.0,52.28991,0.113756426,0.0,49.518032,8.330017
46029,22201740.0,0.0,18.299805,15.0,21.119629,20.992859,21.340698,21.09433,18.299805,18.299805,18.299805,18.299805,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0004935493,9.54197e-21,0.0,52.28991,250.00008,28.350758,96.0,0.061345343,30.308937,252.78308,210.90346,0.0,52.28991,0.11375644,0.0,49.51803,8.330017
46030,22201800.0,0.0,18.299835,15.0,21.118927,20.990936,21.34201,21.093475,18.299805,18.299805,18.299805,18.299805,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008890726,9.54197e-21,0.0,52.2899,250.00008,28.348711,96.0,0.061352715,30.311806,252.78307,210.90346,0.0,52.2899,0.11375644,0.0,49.518024,8.330017
46031,22201860.0,0.0,18.299774,15.0,21.118134,20.988953,21.3432,21.09259,18.299805,18.299805,18.299805,18.299805,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00060761685,9.54197e-21,0.0,52.289898,250.00008,28.346725,96.0,0.06135985,30.314583,252.78307,210.90346,0.0,52.289898,0.11375644,0.0,49.51802,8.330017
46032,22201920.0,0.0,18.299774,15.0,21.11734,20.986969,21.34436,21.091705,18.299805,18.299805,18.299805,18.299805,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0016778439,9.54197e-21,0.0,52.289898,250.00008,28.344664,96.0,0.061367273,30.31747,252.78305,210.90346,0.0,52.289898,0.11375644,0.0,49.518017,8.330017
46033,22201980.0,0.0,18.299774,15.0,21.116577,20.984985,21.34552,21.09082,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00109933,9.54197e-21,0.0,52.28989,250.00008,28.342476,96.0,0.06137514,30.320532,252.78305,210.90346,0.0,52.28989,0.11375644,0.0,49.518013,8.330017
46034,22202040.0,0.0,18.299805,15.0,21.115784,20.983032,21.34668,21.089935,18.299774,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00021630594,9.54197e-21,0.0,52.289886,250.00008,28.340248,96.0,0.06138317,30.323654,252.78304,210.90346,0.0,52.289886,0.11375644,0.0,49.51801,8.330017
46035,22202100.0,0.0,18.299805,15.0,21.11502,20.98108,21.34784,21.08905,18.299774,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0009977486,9.54197e-21,0.0,52.289886,250.00008,28.33806,96.0,0.061391033,30.326715,252.78304,210.90346,0.0,52.289886,0.11375644,0.0,49.518005,8.330017
46036,22202160.0,0.0,18.299774,15.0,21.114197,20.979065,21.348877,21.088135,18.299774,18.299774,18.299774,18.299805,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00028106276,9.54197e-21,0.0,52.28988,250.00008,28.335888,96.0,0.061398853,30.329758,252.78302,210.90346,0.0,52.28988,0.11375644,0.0,49.518,8.330017
46037,22202220.0,0.0,18.299744,15.0,21.113342,20.977081,21.349884,21.08722,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0014274835,9.54197e-21,0.0,52.289875,250.00008,28.33366,96.0,0.061406862,30.332874,252.783,210.90346,0.0,52.289875,0.11375644,0.0,49.517994,8.330017
46038,22202280.0,0.0,18.299744,15.0,21.112518,20.975067,21.350891,21.086334,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0016628568,9.54197e-21,0.0,52.289875,250.00009,28.331371,96.0,0.0614151,30.336079,252.783,210.90346,0.0,52.289875,0.11375644,0.0,49.517994,8.330017
46039,22202340.0,0.0,18.299774,15.0,21.111664,20.973114,21.351929,21.085419,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0004406162,9.54197e-21,0.0,52.289867,250.00009,28.32898,96.0,0.061423704,30.339432,252.78299,210.90346,0.0,52.289867,0.11375644,0.0,49.517986,8.330017
46040,22202400.0,0.0,18.299774,15.0,21.11084,20.97113,21.352936,21.084503,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.000800595,9.54197e-21,0.0,52.28986,250.00009,28.326591,96.0,0.061432287,30.34277,252.78297,210.90346,0.0,52.28986,0.11375644,0.0,49.517982,8.330017
46041,22202460.0,0.0,18.299774,15.0,21.109955,20.969116,21.35379,21.083588,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00023056821,9.54197e-21,0.0,52.289856,250.00009,28.32425,96.0,0.061440725,30.346054,252.78297,210.90346,0.0,52.289856,0.11375644,0.0,49.51798,8.330017
46042,22202520.0,0.0,18.299744,15.0,21.10907,20.967102,21.354675,21.082642,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0013585067,9.54197e-21,0.0,52.289856,250.00009,28.321861,96.0,0.061449304,30.349392,252.78296,210.90346,0.0,52.289856,0.11375644,0.0,49.517975,8.330017
46043,22202580.0,0.0,18.299744,15.0,21.108154,20.965088,21.35556,21.081726,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.000968891,9.54197e-21,0.0,52.28985,250.00009,28.319376,96.0,0.061458245,30.352873,252.78296,210.90347,0.0,52.28985,0.11375644,0.0,49.517967,8.330017
46044,22202640.0,0.0,18.299744,15.0,21.10727,20.963074,21.356445,21.08081,18.299744,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00037085346,9.54197e-21,0.0,52.289845,250.00009,28.316885,96.0,0.061467215,30.356363,252.78294,210.90347,0.0,52.289845,0.11375644,0.0,49.517967,8.330017
46045,22202700.0,0.0,18.299774,15.0,21.106415,20.96109,21.3573,21.079865,18.299744,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00087931694,9.54197e-21,0.0,52.289837,250.00009,28.314348,96.0,0.06147634,30.359913,252.78293,210.90347,0.0,52.289837,0.11375644,0.0,49.51796,8.330017
46046,22202760.0,0.0,18.299744,15.0,21.105469,20.959045,21.358063,21.078918,18.299744,18.299744,18.299744,18.299774,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00038363508,9.54197e-21,0.0,52.289833,250.00009,28.311882,96.0,0.06148521,30.363365,252.78291,210.90347,0.0,52.289833,0.11375644,0.0,49.517956,8.330017
46047,22202820.0,0.0,18.299744,15.0,21.104523,20.957031,21.358826,21.077972,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0013409856,9.54197e-21,0.0,52.289833,250.00009,28.309355,96.0,0.0614943,30.366903,252.78291,210.90347,0.0,52.289833,0.11375644,0.0,49.517952,8.330017
46048,22202880.0,0.0,18.299744,15.0,21.103577,20.955017,21.359558,21.077026,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00092651445,9.54197e-21,0.0,52.289825,250.00009,28.306728,96.0,0.061503742,30.37058,252.7829,210.90347,0.0,52.289825,0.11375644,0.0,49.517944,8.330017
46049,22202940.0,0.0,18.299744,15.0,21.102661,20.953003,21.360321,21.07611,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0001675534,9.54197e-21,0.0,52.289818,250.00009,28.304064,96.0,0.06151333,30.37431,252.78288,210.90347,0.0,52.289818,0.11375644,0.0,49.51794,8.330017
46050,22203000.0,0.0,18.299744,15.0,21.101746,20.95105,21.361053,21.075165,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00082818343,9.54197e-21,0.0,52.289814,250.0001,28.301483,96.0,0.06152261,30.377924,252.78288,210.90347,0.0,52.289814,0.11375644,0.0,49.517937,8.330017
46051,22203060.0,0.0,18.299744,15.0,21.100739,20.948975,21.361694,21.074188,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00016973136,9.54197e-21,0.0,52.289806,250.0001,28.298828,96.0,0.061532162,30.381641,252.78287,210.90347,0.0,52.289806,0.11375644,0.0,49.51793,8.330017
46052,22203120.0,0.0,18.299713,15.0,21.099762,20.94693,21.362335,21.073242,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.001110668,9.54197e-21,0.0,52.289803,250.0001,28.296179,96.0,0.0615417,30.385351,252.78285,210.90347,0.0,52.289803,0.11375644,0.0,49.517925,8.330017
46053,22203180.0,0.0,18.299713,15.0,21.098785,20.944885,21.362976,21.072266,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0013116471,9.54197e-21,0.0,52.289795,250.0001,28.293478,96.0,0.061551403,30.38913,252.78284,210.90347,0.0,52.289795,0.11375644,0.0,49.51792,8.330017
46054,22203240.0,0.0,18.299744,15.0,21.097809,20.942871,21.363586,21.07132,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0003345158,9.54197e-21,0.0,52.289795,250.0001,28.2907,96.0,0.0615614,30.393019,252.78284,210.90347,0.0,52.289795,0.11375644,0.0,49.517914,8.330017
46055,22203300.0,0.0,18.299744,15.0,21.096863,20.940887,21.364227,21.070374,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0006781146,9.54197e-21,0.0,52.28979,250.0001,28.28793,96.0,0.061571363,30.3969,252.78282,210.90347,0.0,52.28979,0.11375644,0.0,49.51791,8.330017
46056,22203360.0,0.0,18.299713,15.0,21.095856,20.938812,21.364746,21.069397,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00013687136,9.54197e-21,0.0,52.289783,250.0001,28.285194,96.0,0.061581198,30.400726,252.7828,210.90347,0.0,52.289783,0.11375644,0.0,49.517902,8.330017
46057,22203420.0,0.0,18.299713,15.0,21.094818,20.936768,21.365295,21.06842,18.299744,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010447421,9.54197e-21,0.0,52.28978,250.0001,28.28243,96.0,0.061591133,30.404594,252.78279,210.90347,0.0,52.28978,0.11375644,0.0,49.5179,8.330017
46058,22203480.0,0.0,18.299713,15.0,21.093811,20.934753,21.365814,21.067444,18.299713,18.299744,18.299744,18.299744,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0007385789,9.54197e-21,0.0,52.289772,250.0001,28.27959,96.0,0.061601352,30.408573,252.78279,210.90347,0.0,52.289772,0.11375644,0.0,49.517895,8.330017
46059,22203540.0,0.0,18.299713,15.0,21.092804,20.93274,21.366333,21.066467,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00026208567,9.54197e-21,0.0,52.289764,250.0001,28.276747,96.0,0.061611578,30.412552,252.78278,210.90347,0.0,52.289764,0.11375644,0.0,49.517887,8.330017
46060,22203600.0,0.0,18.299744,15.0,21.091797,20.930725,21.366852,21.065521,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0007409589,9.54197e-21,0.0,52.28976,250.0001,28.273874,96.0,0.061621908,30.416574,252.78276,210.90347,0.0,52.28976,0.11375644,0.0,49.517883,8.330017
46061,22203660.0,0.0,18.299713,15.0,21.09076,20.92865,21.36731,21.064514,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002885964,9.54197e-21,0.0,52.289753,250.0001,28.271059,96.0,0.06163204,30.42052,252.78275,210.90347,0.0,52.289753,0.11375644,0.0,49.517876,8.330017
46062,22203720.0,0.0,18.299713,15.0,21.089722,20.926636,21.367737,21.063538,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010599798,9.54197e-21,0.0,52.28975,250.0001,28.268194,96.0,0.061642338,30.42453,252.78275,210.90347,0.0,52.28975,0.11375644,0.0,49.517868,8.330017
46063,22203780.0,0.0,18.299713,15.0,21.088684,20.924591,21.368164,21.062561,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00071153603,9.54197e-21,0.0,52.28974,250.0001,28.265255,96.0,0.06165291,30.428644,252.78273,210.90347,0.0,52.28974,0.11375644,0.0,49.517868,8.330017
46064,22203840.0,0.0,18.299713,15.0,21.087646,20.922577,21.368591,21.061584,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00018174337,9.54197e-21,0.0,52.289738,250.0001,28.262287,96.0,0.061663583,30.4328,252.78271,210.90347,0.0,52.289738,0.11375644,0.0,49.51786,8.330017
46065,22203900.0,0.0,18.299713,15.0,21.086609,20.920563,21.369019,21.060608,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00072491006,9.54197e-21,0.0,52.28973,250.0001,28.259356,96.0,0.061674125,30.436903,252.7827,210.90347,0.0,52.28973,0.11375644,0.0,49.517857,8.330017
46066,22203960.0,0.0,18.299713,15.0,21.08554,20.918488,21.369385,21.059631,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00010103221,9.54197e-21,0.0,52.28973,250.0001,28.256433,96.0,0.061684623,30.440989,252.78268,210.90347,0.0,52.28973,0.11375644,0.0,49.51785,8.330017
46067,22204020.0,0.0,18.299683,15.0,21.084473,20.916443,21.36972,21.058624,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0008681465,9.54197e-21,0.0,52.289726,250.0001,28.253487,96.0,0.06169522,30.445116,252.78267,210.90347,0.0,52.289726,0.11375644,0.0,49.51784,8.330017
46068,22204080.0,0.0,18.299683,15.0,21.083405,20.914429,21.370056,21.057648,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0010321194,9.54197e-21,0.0,52.28972,250.0001,28.250504,96.0,0.06170595,30.449295,252.78267,210.90347,0.0,52.28972,0.11375644,0.0,49.517838,8.330017
46069,22204140.0,0.0,18.299713,15.0,21.082336,20.912415,21.370392,21.056671,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00023635669,9.54197e-21,0.0,52.28971,250.00012,28.247458,96.0,0.061716903,30.45356,252.78265,210.90349,0.0,52.28971,0.11375644,0.0,49.51783,8.330017
46070,22204200.0,0.0,18.299713,15.0,21.081268,20.9104,21.370728,21.055695,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00058959407,9.54197e-21,0.0,52.289707,250.00012,28.244421,96.0,0.061727818,30.45781,252.78264,210.90349,0.0,52.289707,0.11375644,0.0,49.517826,8.330017
46071,22204260.0,0.0,18.299713,15.0,21.08017,20.908325,21.371002,21.054688,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000114508686,9.54197e-21,0.0,52.2897,250.00012,28.241417,96.0,0.06173863,30.462017,252.78262,210.90349,0.0,52.2897,0.11375644,0.0,49.51782,8.330017
46072,22204320.0,0.0,18.299683,15.0,21.079071,20.906311,21.371277,21.05368,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00086271897,9.54197e-21,0.0,52.289696,250.00012,28.238388,96.0,0.061749518,30.466259,252.78261,210.90349,0.0,52.289696,0.11375644,0.0,49.517815,8.330017
46073,22204380.0,0.0,18.299683,15.0,21.077972,20.904266,21.371521,21.052704,18.299713,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00058373593,9.54197e-21,0.0,52.28969,250.00012,28.235296,96.0,0.061760634,30.470585,252.7826,210.90349,0.0,52.28969,0.11375644,0.0,49.517807,8.330017
46074,22204440.0,0.0,18.299683,15.0,21.076904,20.902252,21.371796,21.051697,18.299683,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00017123134,9.54197e-21,0.0,52.289684,250.00012,28.232204,96.0,0.061771747,30.474913,252.7826,210.90349,0.0,52.289684,0.11375644,0.0,49.517803,8.330017
46075,22204500.0,0.0,18.299713,15.0,21.075806,20.900238,21.37204,21.05072,18.299683,18.299713,18.299713,18.299713,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0006723203,9.54197e-21,0.0,52.289677,250.00012,28.229094,96.0,0.061782934,30.47927,252.78258,210.90349,0.0,52.289677,0.11375644,0.0,49.517796,8.330017
46076,22204560.0,0.0,18.299622,15.0,21.074554,20.897827,21.372223,21.049713,18.299683,18.299683,18.299683,18.299683,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0032272607,9.54197e-21,0.0,52.28967,250.00012,28.225971,96.0,0.061794166,30.483643,252.78256,210.90349,0.0,52.28967,0.113756455,0.0,49.517788,8.330017
46077,22204620.0,0.0,18.299591,15.0,21.073273,20.895447,21.372406,21.048706,18.299683,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.004707407,9.54197e-21,0.0,52.289665,250.00012,28.222538,96.0,0.061806504,30.488447,252.78255,210.90349,0.0,52.289665,0.113756455,0.0,49.517784,8.330017
46078,22204680.0,0.0,18.299622,15.0,21.071991,20.893066,21.37259,21.047699,18.299652,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0019373393,9.54197e-21,0.0,52.289654,250.00012,28.218777,96.0,0.061820034,30.493715,252.78253,210.90349,0.0,52.289654,0.113756455,0.0,49.517776,8.330017
46079,22204740.0,0.0,18.299652,15.0,21.07074,20.890686,21.372772,21.046722,18.299622,18.299652,18.299652,18.299652,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0013925352,9.54197e-21,0.0,52.289646,250.00012,28.214975,96.0,0.061833687,30.499033,252.78252,210.90349,0.0,52.289646,0.113756455,0.0,49.51777,8.330017
46080,22204800.0,0.0,18.360199,15.0,21.06955,20.888336,21.372955,21.045715,18.299866,18.299103,18.299103,18.299164,0.0,0.031291228,0.031291228,0.04811265,250.0,18.300018,0.0,0.0,0.0,0.27774495,9.54197e-21,0.0,52.18494,240.08492,25.55075,96.0,0.070037775,34.228947,249.23267,202.76288,0.0,52.18494,0.10822776,0.0,49.41861,8.330017
